time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996280,297.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959228515625,0.0,0.0,9.411505016032606e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,9.910818334901704e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000732421875,0.0,0.0,7.32011249056086e-05,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.910693916026504e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.0004701242432929,291.210693359375,294.1499938964844,286.1199951171875,283.8850402832031,288.6927795410156,286.2662353515625,291.0539855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029412806034,6.208020764120192e-09,0.0010029351105913,-0.0153162889182567,0.0,0.0,0.0,-0.0078903976827859,60.0,-3.550326108932495,-0.0,-6.85820680246252e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19580078125,0.0,0.0,9.41183971008286e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,9.911170491250232e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,7.320372242247686e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,9.911046799970792e-05,298.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,0.0004701409488916,291.2103881835937,294.1499938964844,286.1016540527344,283.87628173828125,288.66973876953125,286.24755859375,291.0531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029759723693,6.212077074962963e-09,0.0010029698023572,-0.0153269153088331,0.0,0.0,0.0,-0.0078924084082245,60.0,-3.563044309616089,-0.0,-6.858681445010006e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,9.412233339389786e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,9.91158449323848e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,7.320677832467481e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19537353515625,0.0,0.0,9.91146225715056e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.000470160623081,291.2100830078125,294.1499938964844,286.0833435058594,283.86749267578125,288.646728515625,286.2288818359375,291.0522155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.575784921646118,-0.0,-6.859242063228521e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.195556640625,0.0,0.0,9.412680083187296e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,9.912055247696117e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1996154785156,0.0,0.0,7.32102562324144e-05,297.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952514648437,0.0,0.0,9.911933011608198e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957397460937,0.0,0.0,0.0004701829457189,291.20977783203125,294.1499938964844,286.06500244140625,283.85870361328125,288.623779296875,286.2102355957031,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030636331066,6.222325765747882e-09,0.0010030574630945,-0.0153537616133689,0.0,0.0,0.0,-0.0078974897041916,60.0,-3.5885462760925293,-0.0,-6.859880130605235e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954345703125,0.0,0.0,9.41317484830506e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,9.912576206261292e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,7.321409793803468e-05,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.912454697769137e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0004702076839748,291.20947265625,294.1499938964844,286.0466613769531,283.84991455078125,288.6008605957031,286.1916198730469,291.0503845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.6013259887695312,-0.0,-6.860588541712789e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.413713269168512e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986999511719,0.0,0.0,9.913142275763676e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993103027344,0.0,0.0,7.321828161366284e-05,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,9.91302149486728e-05,298.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,0.0004702345468103,291.2091369628906,294.1499938964844,286.0283203125,283.8410949707031,288.5779724121094,286.17303466796875,291.0494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031717829406,6.234972982355202e-09,0.0010031656129285,-0.0153868915513157,0.0,0.0,0.0,-0.0079037593677639,60.0,-3.614123582839966,-0.0,-6.861359480581086e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,9.414288069820032e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,9.913747635437176e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.322274905163795e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.913627582136542e-05,298.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,0.000470263272291,291.2088317871094,294.1499938964844,286.010009765625,283.832275390625,288.5551452636719,286.1544189453125,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242027339453671e-09,0.0010032259160652,-0.0154053699225187,0.0,0.0,0.0,-0.0079072564840316,60.0,-3.6269354820251465,-0.0,-6.86218513124004e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.414894884685054e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983642578125,0.0,0.0,9.9143864645157e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.198974609375,0.0,0.0,7.322747114812955e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.914267138810828e-05,298.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0004702935693785,291.20849609375,294.1499938964844,285.9916687011719,283.82342529296875,288.5323486328125,286.1358337402344,291.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032958816736,6.249480932751794e-09,0.0010032895952463,-0.0154248960316181,0.0,0.0,0.0,-0.0079109510406851,60.0,-3.639761686325073,-0.0,-6.863056967176817e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,9.41552862059325e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982116699219,0.0,0.0,9.91505294223316e-05,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,7.323239697143435e-05,297.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.91493507171981e-05,298.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000470325234346,291.2081604003906,294.1499938964844,285.97332763671875,283.8145751953125,288.50958251953125,286.1172790527344,291.04669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033624712377,6.257267592957305e-09,0.0010033561848104,-0.0154452938586473,0.0,0.0,0.0,-0.0079148113727569,60.0,-3.652598857879639,-0.0,-6.863967882964064e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,9.416184184374288e-05,298.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,9.915742703014983e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,7.323749014176428e-05,297.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,9.915625560097396e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0004703579761553,291.20782470703125,294.1499938964844,285.9549865722656,283.8056945800781,288.48687744140625,286.09869384765625,291.0457458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034313891083,6.265323815313195e-09,0.0010034251026809,-0.0154663966968655,0.0,0.0,0.0,-0.0079188048839569,60.0,-3.665445566177368,-0.0,-6.864910773174415e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,9.416855755262075e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.916449926095083e-05,298.5895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,7.324270700337365e-05,297.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.916333510773256e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947021484375,0.0,0.0,0.000470391503768,291.2074584960937,294.1499938964844,285.9366760253906,283.7968139648437,288.4642028808594,286.08013916015625,291.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.2735829864379874e-09,0.0010034957667812,-0.0154880313202738,0.0,0.0,0.0,-0.0079228999093174,60.0,-3.678298950195313,-0.0,-6.865877111295049e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,9.417538967682047e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,9.917168790707363e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982421875,0.0,0.0,7.3248018452432e-05,297.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.9170531029813e-05,298.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1945495605469,0.0,0.0,0.0004704256425611,291.2071228027344,294.1499938964844,285.9183349609375,283.7879333496094,288.4415588378906,286.0615539550781,291.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035738814622,6.281990483358868e-09,0.0010035675950348,-0.0155100561678409,0.0,0.0,0.0,-0.0079270675778388,60.0,-3.691159009933472,-0.0,-6.866861212984078e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942138671875,0.0,0.0,9.418228000868112e-05,298.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974792480469,0.0,0.0,9.9178942036815e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980285644531,0.0,0.0,7.325337355723605e-05,297.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,9.917779243551196e-05,298.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943664550781,0.0,0.0,0.0004704600723925,291.2067565917969,294.1499938964844,285.8999938964844,283.7790222167969,288.4189453125,286.0429992675781,291.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290470366820955e-09,0.0010036401217803,-0.0155322691425681,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.70402193069458,-0.0,-6.867853841185936e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,9.41891921684146e-05,298.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.91862252703868e-05,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,7.325875048991293e-05,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,9.918508294504136e-05,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941833496094,0.0,0.0,0.0004704946186393,291.2063903808594,294.1499938964844,285.88165283203125,283.7701110839844,288.3963623046875,286.0244140625,291.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037191677838,6.298981780616941e-09,0.0010037128813564,-0.0155545650050044,0.0,0.0,0.0,-0.0079354913905262,60.0,-3.71688723564148,-0.0,-6.868850022101469e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,9.419608250027522e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19708251953125,0.0,0.0,9.919347212417053e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976318359375,0.0,0.0,7.326410559471697e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19354248046875,0.0,0.0,9.91923370747827e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.0004705289902631,291.2060241699219,294.1499938964844,285.86334228515625,283.7611694335937,288.37384033203125,286.005859375,291.0409240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037916945293,6.30745544683009e-09,0.0010037854081019,-0.0155767621472477,0.0,0.0,0.0,-0.0079396916553378,60.0,-3.729752779006958,-0.0,-6.86984193976059e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,9.42028927966021e-05,298.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.920063894242048e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,7.326939521590248e-05,297.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,9.919951116899028e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938171386719,0.0,0.0,0.0004705630417447,291.2056579589844,294.1499938964844,285.8450012207031,283.7522277832031,288.3513488769531,285.9873046875,291.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038634063676,6.315838074755221e-09,0.0010038570035248,-0.015598720870912,0.0,0.0,0.0,-0.0079438472166657,60.0,-3.742616653442383,-0.0,-6.870823199278675e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,9.420958667760716e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,9.920768934534864e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1972045898437,0.0,0.0,7.327459752559662e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,9.920656157191844e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0004705964529421,291.20526123046875,294.1499938964844,285.82666015625,283.7432861328125,288.328857421875,285.96875,291.0389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039338376373,6.324074597330309e-09,0.0010039274347946,-0.0156202968209981,0.0,0.0,0.0,-0.0079479310661554,60.0,-3.7554771900177,-0.0,-6.871787405771101e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.421612048754469e-05,298.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,9.921456512529404e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969909667969,0.0,0.0,7.327968341996893e-05,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.921345190377906e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,0.0004706291074398,291.20489501953125,294.1499938964844,285.8083190917969,283.7343139648437,288.30645751953125,285.9501953125,291.0379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113944296225e-09,0.0010039962362498,-0.0156413558870553,0.0,0.0,0.0,-0.0079519161954522,60.0,-3.768332481384277,-0.0,-6.872728164353249e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,9.422245057066904e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,9.922122990246862e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,7.328460196731612e-05,297.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,9.922012395691128e-05,298.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,0.0004706607433035,291.2044982910156,294.1499938964844,285.7900085449219,283.725341796875,288.2840576171875,285.931640625,291.0369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.339900604501736e-09,0.0010040628258138,-0.0156617518514394,0.0,0.0,0.0,-0.0079557765275239,60.0,-3.7811806201934814,-0.0,-6.873640501225965e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,9.42285405471921e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19598388671875,0.0,0.0,9.922764002112672e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,7.328933861572295e-05,297.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,9.922654135152698e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930236816406,0.0,0.0,0.0004706911568064,291.2041015625,294.1499938964844,285.77166748046875,283.7163391113281,288.2616882324219,285.9130859375,291.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041331406682,6.3473888367582285e-09,0.0010041268542408,-0.015681367367506,0.0,0.0,0.0,-0.0079594887793064,60.0,-3.794019937515259,-0.0,-6.874517310961893e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1926574707031,0.0,0.0,9.423435403732584e-05,298.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1957702636719,0.0,0.0,9.923375910148025e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963195800781,0.0,0.0,7.329384970944375e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,9.92326604318805e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928405761719,0.0,0.0,0.0004707201733253,291.2037048339844,294.1499938964844,285.7533264160156,283.70733642578125,288.2393493652344,285.89453125,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354525794449728e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.806849002838135,-0.0,-6.875352909219147e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,9.423984738532454e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955261230469,0.0,0.0,9.923953621182592e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1960754394531,0.0,0.0,7.329812069656327e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,9.92384520941414e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0004707476182375,291.20330810546875,294.1499938964844,285.7349853515625,283.69830322265625,288.2170715332031,285.8760070800781,291.0339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042518842965,6.361268400922881e-09,0.0010042455978691,-0.015717726200819,0.0,0.0,0.0,-0.0079663693904876,60.0,-3.8196651935577393,-0.0,-6.876142322198575e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,9.424498421140016e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,9.924494224833325e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,7.330211519729346e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,9.924386540660636e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923828125,0.0,0.0,0.0004707732587121,291.2029113769531,294.1499938964844,285.7166748046875,283.68927001953125,288.19482421875,285.8574523925781,291.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.3675678063646054e-09,0.0010042993817478,-0.015734227374196,0.0,0.0,0.0,-0.0079694921150803,60.0,-3.832468271255493,-0.0,-6.876879865558294e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,9.424972085980698e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.195068359375,0.0,0.0,9.924993355525658e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,7.330579683184624e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,9.924885671352968e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0004707969492301,291.2024841308594,294.1499938964844,285.6983337402344,283.68023681640625,288.172607421875,285.83892822265625,291.03192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043554939329,6.373376937318653e-09,0.0010043490910902,-0.0157494451850652,0.0,0.0,0.0,-0.007972371764481,60.0,-3.845254421234131,-0.0,-6.877560565499152e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.73883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917724609375,0.0,0.0,9.42540355026722e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,9.925447375280784e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953430175781,0.0,0.0,7.330915104830638e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,9.925340418703854e-05,298.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.0004708185151685,291.2020874023437,294.1499938964844,285.67999267578125,283.6711730957031,288.150390625,285.8204040527344,291.0308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044005466625,6.378652717131672e-09,0.0010043941438198,-0.0157632641494274,0.0,0.0,0.0,-0.0079749869182705,60.0,-3.8580245971679688,-0.0,-6.878178737679266e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,9.425786993233488e-05,298.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,9.92585119092837e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,7.331212691497058e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.925744961947204e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0004708376654889,291.20166015625,294.1499938964844,285.6616516113281,283.662109375,288.1282653808594,285.8019104003906,291.02984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044405935332,6.383331641046652e-09,0.0010044341906905,-0.0157755203545093,0.0,0.0,0.0,-0.0079773068428039,60.0,-3.8707735538482666,-0.0,-6.878726566128536e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,9.426123142475262e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.92620480246842e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19482421875,0.0,0.0,7.331474625971168e-05,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910400390625,0.0,0.0,9.926099301083012e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004708544583991,291.20123291015625,294.1499938964844,285.6433410644531,283.6530456542969,288.10614013671875,285.78338623046875,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004475634545,6.3874239231154214e-09,0.0010044692317023,-0.0157862398773431,0.0,0.0,0.0,-0.0079793352633714,60.0,-3.8835043907165527,-0.0,-6.879205471932437e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910705566406,0.0,0.0,9.426401084056124e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,9.926496568368748e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.194580078125,0.0,0.0,7.331689994316548e-05,297.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,9.926391794579104e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0004708683118224,291.2008056640625,294.1499938964844,285.625,283.6439514160156,288.08404541015625,285.764892578125,291.0277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045042727142,6.3907830138987265e-09,0.0010044979862868,-0.0157950390130281,0.0,0.0,0.0,-0.0079810013994574,60.0,-3.896209239959717,-0.0,-6.879599112608048e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.426628821529448e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937866210937,0.0,0.0,9.926736674970016e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,7.331866800086573e-05,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.926632628776132e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0004708796914201,291.2003479003906,294.1499938964844,285.6066589355469,283.63482666015625,288.0619812011719,285.74639892578125,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045277886092,6.3935274852156e-09,0.0010045213857665,-0.0158022288233041,0.0,0.0,0.0,-0.0079823620617389,60.0,-3.908893823623657,-0.0,-6.879920988467347e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905822753906,0.0,0.0,9.426791802980006e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935119628906,0.0,0.0,9.926907659973948e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19403076171875,0.0,0.0,7.33199340174906e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.926804341375828e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0004708878404926,291.1999206542969,294.1499938964844,285.5883483886719,283.625732421875,288.0399780273437,285.7279357910156,291.025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045443195849,6.395463270081336e-09,0.0010045379167422,-0.0158072989434003,0.0,0.0,0.0,-0.0079833213239908,60.0,-3.921552896499634,-0.0,-6.880147651600056e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.426890028407796e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,9.92701097857207e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,7.332069799304008e-05,297.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.92690838756971e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0004708927590399,291.1994934082031,294.1499938964844,285.57000732421875,283.6165771484375,288.0179748535156,285.70947265625,291.0245666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045539820566,6.396593477120405e-09,0.0010045475792139,-0.0158102605491876,0.0,0.0,0.0,-0.0079838819801807,60.0,-3.934186458587648,-0.0,-6.880279812548906e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,9.426919859834015e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,9.927042265189812e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934814453125,0.0,0.0,7.332092354772612e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.926939674187452e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0004708942433353,291.19903564453125,294.1499938964844,285.5516662597656,283.6074523925781,287.9960327148437,285.6910400390625,291.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045563103631,6.396865703806043e-09,0.0010045499075204,-0.0158109720796346,0.0,0.0,0.0,-0.0079840160906314,60.0,-3.94678807258606,-0.0,-6.880311786972015e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,9.426876931684092e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.926997154252604e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932067871094,0.0,0.0,7.332058885367587e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.926895290846004e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0004708920896518,291.1985778808594,294.1499938964844,285.5333251953125,283.5982971191406,287.9740905761719,285.672607421875,291.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045510716736,6.396240426198574e-09,0.0010045446688309,-0.0158093348145484,0.0,0.0,0.0,-0.0079837068915367,60.0,-3.95936131477356,-0.0,-6.880238601070232e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,9.426756878383458e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1924133300781,0.0,0.0,9.926869824994355e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,7.331965025514364e-05,297.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.926768689183518e-05,298.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,0.0004708860942628,291.1981201171875,294.1499938964844,285.5150146484375,283.589111328125,287.95220947265625,285.6541748046875,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045373346656,6.3946452577567925e-09,0.0010045309318229,-0.0158051569014787,0.0,0.0,0.0,-0.0079829161986708,60.0,-3.9718987941741934,-0.0,-6.880051728330727e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,9.426556061953306e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.926658094627784e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.331808592425659e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.926557686412708e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0004708760534413,291.1976623535156,294.1499938964844,285.4966735839844,283.5799560546875,287.93035888671875,285.6357727050781,291.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045152157545,6.392049556325219e-09,0.0010045088129118,-0.0157983563840389,0.0,0.0,0.0,-0.0079816291108727,60.0,-3.9844045639038086,-0.0,-6.879747616039823e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,9.426267206436024e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,9.92635395959951e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.331583765335381e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1887512207031,0.0,0.0,9.926254278980196e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0004708616470452,291.1972045898437,294.1499938964844,285.47833251953125,283.5707397460937,287.9085388183594,285.6174011230469,291.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044836672022,6.388361839526624e-09,0.0010044772643595,-0.015788696706295,0.0,0.0,0.0,-0.0079798009246587,60.0,-3.996870040893554,-0.0,-6.87931560605648e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,9.425888856640086e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,9.925955237122253e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,7.331289089052007e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.9258562840987e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,0.0004708427295554,291.1967163085937,294.1499938964844,285.4599914550781,283.5615539550781,287.88671875,285.5990295410156,291.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044425725936,6.383555462008417e-09,0.0010044361697509,-0.0157761070877313,0.0,0.0,0.0,-0.0079774176701903,60.0,-4.009300231933594,-0.0,-6.878752856209759e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,9.425411553820597e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,9.925452468451113e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1917419433594,0.0,0.0,7.330918015213683e-05,297.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.92535424302332e-05,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004708188935182,291.1962585449219,294.1499938964844,285.4416809082031,283.5523376464844,287.8649597167969,285.5806884765625,291.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377518513289715e-09,0.0010043845977634,-0.0157602932304143,0.0,0.0,0.0,-0.007974425330758,60.0,-4.021684646606445,-0.0,-6.878045866187676e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998560,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,9.424833115190268e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.924842743203044e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,7.330467633437365e-05,297.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.924745245371014e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,0.0004707899934146,291.1957702636719,294.1499938964844,285.42333984375,283.5430908203125,287.8432312011719,285.5623779296875,291.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043284855782,6.370214578055311e-09,0.0010043220827355,-0.0157411601394414,0.0,0.0,0.0,-0.0079708043485879,60.0,-4.034025192260742,-0.0,-6.877190372733821e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
