time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998620,297.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,9.424144809599966e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.924118057824673e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.329932122956961e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.92402055999264e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,0.0004707556217908,291.1952819824219,294.1499938964844,285.4049987792969,283.53387451171875,287.821533203125,285.5440979003906,291.01470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042544454336,6.361550841660346e-09,0.0010042480425909,-0.0157184656709432,0.0,0.0,0.0,-0.0079665100201964,60.0,-4.046319961547852,-0.0,-6.876175717707157e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.42334154387936e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,9.923271863954142e-05,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907958984375,0.0,0.0,7.329307118197903e-05,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,9.923175093717872e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0004707154876086,291.1947937011719,294.1499938964844,285.3866577148437,283.52459716796875,287.79986572265625,285.5258178710937,291.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041680652648,6.351452253028356e-09,0.0010041616624221,-0.0156920123845338,0.0,0.0,0.0,-0.0079615032300353,60.0,-4.058569431304932,-0.0,-6.874992664052115e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,9.422412404092027e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,9.922293247655034e-05,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,7.328583888011053e-05,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,9.922197205014528e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0004706690669991,291.1943054199219,294.1499938964844,285.36834716796875,283.5153503417969,287.7782287597656,285.507568359375,291.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004068297334,6.339784697217965e-09,0.0010040618944913,-0.0156614482402801,0.0,0.0,0.0,-0.0079557187855243,60.0,-4.0707597732543945,-0.0,-6.87362629037125e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.421354479854926e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.189697265625,0.0,0.0,9.921179298544304e-05,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,7.327760977204889e-05,297.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,9.921083983499555e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871032714844,0.0,0.0,0.0004706162435468,291.1938171386719,294.1499938964844,285.3500061035156,283.5060729980469,287.7566223144531,285.4893493652344,291.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039547923952,6.326517976162904e-09,0.0010039485059678,-0.0156266968697309,0.0,0.0,0.0,-0.007949142716825,60.0,-4.082899570465088,-0.0,-6.872073043950877e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,9.420156857231632e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,9.919916919898242e-05,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898193359375,0.0,0.0,7.326828927034512e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,9.919822332449256e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0004705564060714,291.1933288574219,294.1499938964844,285.3316650390625,283.49664306640625,287.73504638671875,285.4711608886719,291.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038263862952,6.311501543621034e-09,0.0010038200998678,-0.0155873605981469,0.0,0.0,0.0,-0.0079416986554861,60.0,-4.094973564147949,-0.0,-6.870315161222609e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,9.418824629392476e-05,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18902587890625,0.0,0.0,9.918514115270229e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,7.325792830670252e-05,297.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.918420255417004e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0004704898456111,291.1928100585937,294.1499938964844,285.3133239746094,283.48699951171875,287.7135009765625,285.4530029296875,291.0090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036836611106,6.294815779739338e-09,0.0010036773746833,-0.0155436526983976,0.0,0.0,0.0,-0.0079334266483783,60.0,-4.106990814208984,-0.0,-6.868361879242002e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,9.417351247975604e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,9.916962153511122e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,7.324646139750257e-05,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,9.91686902125366e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0004704162420239,291.1923217773437,294.1499938964844,285.2950134277344,283.4770812988281,287.6920166015625,285.43487548828125,291.0079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035259183496,6.276369202140586e-09,0.0010035196319222,-0.0154953300952911,0.0,0.0,0.0,-0.0079242819920182,60.0,-4.118936061859131,-0.0,-6.866203250410764e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18572998046875,0.0,0.0,9.415742533747108e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,9.91526831057854e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,7.323395402636379e-05,297.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854858398437,0.0,0.0,9.915175178321078e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,0.0004703359154518,291.1918029785156,294.1499938964844,285.27667236328125,283.4669189453125,287.6705322265625,285.4167785644531,291.0067749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033538565039,6.2562413027933425e-09,0.0010033475700765,-0.0154426051303744,0.0,0.0,0.0,-0.0079143038019537,60.0,-4.13082218170166,-0.0,-6.863847801241718e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,9.413991210749371e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880187988281,0.0,0.0,9.913423855323344e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.322032615775242e-05,297.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,9.913331450661644e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004702484293375,291.1912841796875,294.1499938964844,285.2583312988281,283.4565124511719,287.6490783691406,285.3987121582031,291.005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031665442511,6.234334826160648e-09,0.0010031602578237,-0.0153852188959717,0.0,0.0,0.0,-0.0079034436494112,60.0,-4.142632484436035,-0.0,-6.861284873593831e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,9.412103099748492e-05,298.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18768310546875,0.0,0.0,9.911435336107388e-05,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.320563599932939e-05,297.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1848449707031,0.0,0.0,9.91134365904145e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852111816406,0.0,0.0,0.000470154103823,291.1907653808594,294.1499938964844,285.239990234375,283.4459228515625,287.6276550292969,285.3807067871094,291.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029645636677,6.21072215878371e-09,0.0010029583936557,-0.0153233651071786,0.0,0.0,0.0,-0.0078917378559708,60.0,-4.154375553131104,-0.0,-6.858522993979932e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.410073107574136e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,9.90929765976034e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,7.318984717130661e-05,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,9.909205982694402e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,0.0004700527060776,291.19024658203125,294.1499938964844,285.2216796875,283.4350891113281,287.6062927246094,285.3627014160156,291.0032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027475655078,6.185342460440779e-09,0.0010027413954958,-0.0152568807825446,0.0,0.0,0.0,-0.0078791556879878,60.0,-4.166049003601074,-0.0,-6.855554346429926e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.407904872205108e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.907013736665248e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874389648437,0.0,0.0,7.317297422559932e-05,297.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1841735839844,0.0,0.0,9.906922787195072e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0004699443816207,291.1897277832031,294.1499938964844,285.2033386230469,283.4240417480469,287.5849304199219,285.3447570800781,291.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025157826021,6.158236587339161e-09,0.00100250961259,-0.0151858758181333,0.0,0.0,0.0,-0.0078657185658812,60.0,-4.177658557891846,-0.0,-6.852385325828436e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,9.40559184527956e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,9.90457774605602e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18707275390625,0.0,0.0,7.315498805837706e-05,297.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,9.904487524181604e-05,298.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0004698288394138,291.189208984375,294.1499938964844,285.1849975585937,283.4128112792969,287.5636291503906,285.3268737792969,291.0009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022685164585,6.1293325970268606e-09,0.0010022624628618,-0.0151101592928171,0.0,0.0,0.0,-0.0078513892367482,60.0,-4.189187049865723,-0.0,-6.849006695119898e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,9.403142030350864e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,9.901997691486032e-05,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,7.313593232538551e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835021972656,0.0,0.0,9.901908197207376e-05,298.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838684082031,0.0,0.0,0.0004697064578067,291.18865966796875,294.1499938964844,285.1666564941406,283.4013671875,287.5423278808594,285.3090209960937,290.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020068148151,6.0987255245947836e-09,0.0010020007612183,-0.0150299817323684,0.0,0.0,0.0,-0.0078362161293625,60.0,-4.2006516456604,-0.0,-6.84542982298808e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,9.400546696269883e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859130859375,0.0,0.0,9.899264114210382e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1863708496094,0.0,0.0,7.311574154300615e-05,297.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831359863281,0.0,0.0,9.899175347527488e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0004695768293458,291.1881408691406,294.1499938964844,285.1483459472656,283.3897705078125,287.5210876464844,285.29119873046875,290.99853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017295135185,6.0663047918296806e-09,0.0010017234599217,-0.0149450516328215,0.0,0.0,0.0,-0.0078201433643698,60.0,-4.212033271789551,-0.0,-6.841641919663743e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.397818212164566e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,9.896391566144302e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.309451757464558e-05,297.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18280029296875,0.0,0.0,9.89630279946141e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18316650390625,0.0,0.0,0.0004694405652116,291.1875915527344,294.1499938964844,285.1300048828125,283.3779602050781,287.4998474121094,285.2734069824219,290.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032231603114724e-09,0.0010014321887865,-0.0148557936772704,0.0,0.0,0.0,-0.0078032524324953,60.0,-4.223347187042236,-0.0,-6.837662169800751e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,9.394947119290008e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,9.893366950564086e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18560791015625,0.0,0.0,7.307218038477004e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,9.893279639072716e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004692971124313,291.1870422363281,294.1499938964844,285.1116638183594,283.3659973144531,287.4786682128906,285.2557067871094,290.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011314880102,5.996368734884072e-09,0.0010011254344135,-0.0147618474438786,0.0,0.0,0.0,-0.0077854739502072,60.0,-4.234584808349609,-0.0,-6.833474230916181e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,9.391942876391111e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.89020336419344e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18524169921875,0.0,0.0,7.304881728487089e-05,297.75445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.890116052702068e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824645996094,0.0,0.0,0.0004691470530815,291.1864929199219,294.1499938964844,285.09332275390625,283.3538818359375,287.45751953125,285.2380065917969,290.99493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008106473833,5.958856519328037e-09,0.0010008047102019,-0.014663578942418,0.0,0.0,0.0,-0.0077668773010373,60.0,-4.245756149291992,-0.0,-6.829095866578427e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.388800390297548e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,9.886894258670508e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.302437006728724e-05,297.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,9.8868076747749e-05,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.00046899006702,291.1859436035156,294.1499938964844,285.07501220703125,283.34161376953125,287.4364013671875,285.2203674316406,290.9937438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004751384258,5.919621237637784e-09,0.0010004692012444,-0.0145607963204383,0.0,0.0,0.0,-0.0077474266290664,60.0,-4.256844520568848,-0.0,-6.824517129189189e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,9.385529847349972e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.883449820335954e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844787597656,0.0,0.0,7.299893331946805e-05,297.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,9.883363964036108e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0004688267072197,291.1853942871094,294.1499938964844,285.0566711425781,283.32916259765625,287.4153137207031,285.2027893066406,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001258924603,5.878788122970491e-09,0.0010001200716942,-0.0144538274034857,0.0,0.0,0.0,-0.0077271838672459,60.0,-4.267861843109131,-0.0,-6.819753650688656e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,9.38212833716534e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,9.879867866402492e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18408203125,0.0,0.0,7.297247066162527e-05,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,9.879782010102645e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004686567990574,291.1848449707031,294.1499938964844,285.038330078125,283.3166198730469,287.39422607421875,285.18524169921875,290.9913024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997627930715,5.836329197705936e-09,0.0009997569723054,-0.0143425995483994,0.0,0.0,0.0,-0.0077061355113983,60.0,-4.278806209564209,-0.0,-6.814802588905877e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.378604590892792e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.876157128019258e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,7.294506940525025e-05,297.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,9.876071999315172e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0004684808081947,291.18426513671875,294.1499938964844,285.0199890136719,283.30389404296875,287.3731994628906,285.1677551269531,290.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999386771582,5.792348822808435e-09,0.0009993809508159,-0.0142273847013711,0.0,0.0,0.0,-0.0076843323186039,60.0,-4.289685249328613,-0.0,-6.809676023067368e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.374957880936564e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,9.872316149994732e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833190917969,0.0,0.0,7.291670044651255e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,9.872231748886406e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.000468298618216,291.1837158203125,294.1499938964844,285.0016784667969,283.29107666015625,287.3522033691406,285.1503295898437,290.98883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989974787458,5.746827458352754e-09,0.0009989916579797,-0.0141081335023045,0.0,0.0,0.0,-0.0076617654412984,60.0,-4.30048418045044,-0.0,-6.804371821544919e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,9.371199121233076e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824951171875,0.0,0.0,9.868358029052617e-05,298.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,7.288745837286115e-05,297.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.868274355540052e-05,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004681108403019,291.1831359863281,294.1499938964844,284.9833374023437,283.27813720703125,287.33123779296875,285.1329345703125,290.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.6999147624026145e-09,0.0009985904907807,-0.0139852361753582,0.0,0.0,0.0,-0.0076385089196264,60.0,-4.311221122741699,-0.0,-6.798907747906925e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,9.367326856590807e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,9.864279854809864e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825256347656,0.0,0.0,7.285734318429604e-05,297.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17950439453125,0.0,0.0,9.864196908893064e-05,297.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0004679174162447,291.1825561523437,294.1499938964844,284.9649963378906,283.2650756835937,287.310302734375,285.1156005859375,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998182920739,5.6515894186759405e-09,0.0009981773328036,-0.0138586377725005,0.0,0.0,0.0,-0.0076145520433783,60.0,-4.321881771087647,-0.0,-6.79328095998244e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,9.363353456137702e-05,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,9.86009617918171e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,7.282643491635099e-05,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,9.860013233264908e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004677189572248,291.1819763183594,294.1499938964844,284.9466552734375,283.2519226074219,287.2893981933594,285.09832763671875,290.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977589361369,5.6020086347530196e-09,0.0009977533482015,-0.0137287490069866,0.0,0.0,0.0,-0.0075899725779891,60.0,-4.332483291625977,-0.0,-6.787510642425333e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,9.359281102661043e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,9.855807002168147e-05,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18170166015625,0.0,0.0,7.279475539689884e-05,297.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.855724783847108e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004675155214499,291.181396484375,294.1499938964844,284.9283447265625,283.2386779785156,287.2685546875,285.08111572265625,290.9838562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973243577405,5.551185733310149e-09,0.0009973187698051,-0.0135956071317195,0.0,0.0,0.0,-0.007564777508378,60.0,-4.343013763427734,-0.0,-6.781598926863809e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,9.355118527309968e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,9.851423965301365e-05,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,7.276238466147333e-05,297.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,9.851342474576086e-05,297.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004673076036851,291.1808166503906,294.1499938964844,284.9100036621094,283.225341796875,287.2477111816406,285.0639343261719,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968801168724,5.499248612039764e-09,0.0009968746453523,-0.0134595436975359,0.0,0.0,0.0,-0.0075390301644802,60.0,-4.353487968444824,-0.0,-6.775559313609848e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781616210937,0.0,0.0,9.35087155085057e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,9.846951434155926e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,7.272934453794733e-05,297.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.846869943430649e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,0.0004670954658649,291.18023681640625,294.1499938964844,284.89166259765625,283.2119140625,287.2268981933594,285.0468444824219,290.9813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964269120246,5.446255890717566e-09,0.0009964214405044,-0.0133207151666283,0.0,0.0,0.0,-0.0075127594172954,60.0,-4.363895893096924,-0.0,-6.769400329176278e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,9.346549632027744e-05,297.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,9.842399595072492e-05,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,7.26957296137698e-05,297.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,9.842319559538736e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,0.0004668795736506,291.1796569824219,294.1499938964844,284.8733215332031,283.19842529296875,287.20611572265625,285.02978515625,290.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959657909348,5.392333690679152e-09,0.00099596043583,-0.0131794502958655,0.0,0.0,0.0,-0.0074860276654362,60.0,-4.374248027801514,-0.0,-6.763136184417817e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,9.342161501990633e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,9.837777906795964e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,7.266159082064405e-05,297.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,9.837697871262208e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0004666603635996,291.1790466308594,294.1499938964844,284.8550109863281,283.18487548828125,287.1853942871094,285.0127868652344,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954974520951,5.3375757147478e-09,0.0009954922134056,-0.0130359958857297,0.0,0.0,0.0,-0.0074588819406926,60.0,-4.384547233581543,-0.0,-6.7567775374755e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,9.337714436696842e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,9.833095100475477e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.262700819410384e-05,297.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.83301579253748e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,0.0004664382140617,291.178466796875,294.1499938964844,284.836669921875,283.1712646484375,287.1646728515625,284.995849609375,290.9775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950230596587,5.282094761582812e-09,0.0009950177045539,-0.0128906453028321,0.0,0.0,0.0,-0.0074313776567578,60.0,-4.394802093505859,-0.0,-6.750337888661306e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,9.333216439699754e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.828358452068642e-05,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17919921875,0.0,0.0,7.259201811393723e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17633056640625,0.0,0.0,9.828279144130649e-05,297.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004662135324906,291.1778564453125,294.1499938964844,284.8183288574219,283.1575927734375,287.1439819335937,284.9789428710937,290.97625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945430792868,5.2259774285801094e-09,0.0009945378405973,-0.0127436285838484,0.0,0.0,0.0,-0.0074035576544702,60.0,-4.405004024505615,-0.0,-6.743827896116272e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,9.32867915253155e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783752441406,0.0,0.0,9.823579603107646e-05,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,7.255672244355083e-05,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759033203125,0.0,0.0,9.823501750361174e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1762390136719,0.0,0.0,0.000465986871859,291.1772766113281,294.1499938964844,284.79998779296875,283.14385986328125,287.1233215332031,284.9621276855469,290.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940590243786,5.169368488822101e-09,0.0009940537856891,-0.0125953210517764,0.0,0.0,0.0,-0.0073754941113293,60.0,-4.415167808532715,-0.0,-6.73726390232332e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757202148437,0.0,0.0,9.32410912355408e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1779479980469,0.0,0.0,9.818767284741624e-05,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,7.252117939060554e-05,297.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,9.818690159590916e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17584228515625,0.0,0.0,0.0004657586105167,291.1766662597656,294.1499938964844,284.7816772460937,283.130126953125,287.10272216796875,284.9453430175781,290.97369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935714770108,5.1123589805968095e-09,0.0009935663547366,-0.0124459639191627,0.0,0.0,0.0,-0.0073472317308187,60.0,-4.42528772354126,-0.0,-6.730656565423487e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.319517994299532e-05,297.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,9.813933138502762e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778869628906,0.0,0.0,7.248546899063513e-05,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,9.813856013352051e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754150390625,0.0,0.0,0.0004655293014366,291.1760559082031,294.1499938964844,284.7633361816406,283.1163330078125,287.0821228027344,284.9286193847656,290.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930816013365,5.0550861274700765e-09,0.0009930765954777,-0.0122959166765213,0.0,0.0,0.0,-0.007318839430809,60.0,-4.43537712097168,-0.0,-6.724022227899695e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17486572265625,0.0,0.0,9.3149152235128e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17706298828125,0.0,0.0,9.809085167944433e-05,298.47723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,7.244966400321573e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746520996094,0.0,0.0,9.809008770389482e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0004652993520721,291.1754455566406,294.1499938964844,284.7449951171875,283.1025390625,287.0615539550781,284.9119567871094,290.9710998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925905615091,4.9976591753875255e-09,0.0009925855556502,-0.0121454643085598,0.0,0.0,0.0,-0.0072903702966868,60.0,-4.445432186126709,-0.0,-6.717372968978452e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1744384765625,0.0,0.0,9.31030954234302e-05,297.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766357421875,0.0,0.0,9.804235014598817e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.24138444638811e-05,297.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,9.804159344639628e-05,297.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.174560546875,0.0,0.0,0.0004650692862924,291.1748352050781,294.1499938964844,284.7266540527344,283.0887145996094,287.041015625,284.8953552246094,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920991724357,4.9402055779523835e-09,0.0009920941665768,-0.0119949420914053,0.0,0.0,0.0,-0.0072618881240487,60.0,-4.4554643630981445,-0.0,-6.710724420599945e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000900,297.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,9.305711864726618e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761779785156,0.0,0.0,9.79939359240234e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17657470703125,0.0,0.0,7.23780831322074e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,9.799317922443151e-05,297.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0004648396279662,291.1741943359375,294.1499938964844,284.7083435058594,283.07489013671875,287.0205383300781,284.8788146972656,290.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916085982695,4.8828492360541995e-09,0.000991603708826,-0.0118446722626686,0.0,0.0,0.0,-0.0072334539145231,60.0,-4.46547269821167,-0.0,-6.704090083076153e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
