time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000960,297.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,9.30113164940849e-05,297.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,9.794569632504135e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761169433594,0.0,0.0,7.234245276777074e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.794494690140708e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0004646108136512,291.173583984375,294.1499938964844,284.69000244140625,283.0610656738281,287.00006103515625,284.8623046875,290.9671630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911200031638,4.8257096096904214e-09,0.0009911151137202,-0.0116949714720249,0.0,0.0,0.0,-0.0072051272727549,60.0,-4.4754638671875,-0.0,-6.697484167261791e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,9.296578355133532e-05,297.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,9.78977550403215e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.23070406820625e-05,297.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729431152344,0.0,0.0,9.789700561668724e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,0.00046438339632,291.1729736328125,294.1499938964844,284.6716613769531,283.0472412109375,286.9796142578125,284.8458557128906,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906342020258,4.7689105997505984e-09,0.0009906294289976,-0.0115461610257625,0.0,0.0,0.0,-0.0071769696660339,60.0,-4.485444068908691,-0.0,-6.690920884011575e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,9.29206216824241e-05,297.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,9.785019210539758e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752014160156,0.0,0.0,7.227191235870123e-05,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,9.784944995772094e-05,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0004641577834263,291.1723327636719,294.1499938964844,284.6533203125,283.0334167480469,286.9591979980469,284.8294372558594,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901523590087,4.71256944578613e-09,0.0009901477023959,-0.0113985501229763,0.0,0.0,0.0,-0.0071490388363599,60.0,-4.495417594909668,-0.0,-6.684413733637484e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,9.28759400267154e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,9.780313848750666e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.223715510917827e-05,297.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.780239633983e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,0.0004639345861505,291.1717224121094,294.1499938964844,284.635009765625,283.0196228027344,286.9388122558594,284.8131103515625,290.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896756382659,4.656828256344171e-09,0.000989670981653,-0.0112525094300508,0.0,0.0,0.0,-0.0071214055642485,60.0,-4.505388259887695,-0.0,-6.677979058622442e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.283180406782776e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,9.775665967026724e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,7.220282714115456e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,9.775592479854822e-05,297.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0004637141537386,291.17108154296875,294.1499938964844,284.6166687011719,283.005859375,286.91845703125,284.7967834472656,290.9618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892048547044,4.601773184731428e-09,0.0009892001980915,-0.0111082661896944,0.0,0.0,0.0,-0.0070941122248768,60.0,-4.515361309051514,-0.0,-6.67162609602201e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,9.278835204895586e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734619140625,0.0,0.0,9.771090117283164e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,7.216903031803668e-05,297.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.771017357707024e-05,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714782714844,0.0,0.0,0.0004634970973711,291.1704406738281,294.1499938964844,284.59832763671875,282.9921264648437,286.89813232421875,284.780517578125,290.9605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887411724776,4.54756587942029e-09,0.00098873663228,-0.0109662432223558,0.0,0.0,0.0,-0.0070672393776476,60.0,-4.525341987609863,-0.0,-6.665374030490058e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,9.2745634901803e-05,297.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,9.766591392690316e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.21358010196127e-05,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17071533203125,0.0,0.0,9.766518633114174e-05,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,0.0004632836789824,291.1697998046875,294.1499938964844,284.5799865722656,282.9784240722656,286.8778076171875,284.7643127441406,290.9591979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882854064926,4.4942720656138135e-09,0.0009882809827104,-0.0108266128227114,0.0,0.0,0.0,-0.0070408191531896,60.0,-4.535333633422852,-0.0,-6.659230677996676e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,9.27037835936062e-05,297.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,9.762184345163404e-05,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,7.210324838524684e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,9.762112313183025e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705627441406,0.0,0.0,0.000463074655272,291.1691589355469,294.1499938964844,284.5616760253906,282.9647827148437,286.8575439453125,284.7481384277344,290.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878389537334,4.4420662703714706e-09,0.0009878345299512,-0.0106898332014679,0.0,0.0,0.0,-0.0070149386301636,60.0,-4.545344352722168,-0.0,-6.65321522319573e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,9.26628490560688e-05,297.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,9.757873340277e-05,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.207140879472718e-05,297.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697998046875,0.0,0.0,9.757802035892382e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004628701717592,291.16851806640625,294.1499938964844,284.5433349609375,282.951171875,286.8372802734375,284.73199462890625,290.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874021634459,4.390992014435824e-09,0.0009873977396637,-0.0105560170486569,0.0,0.0,0.0,-0.0069896187633275,60.0,-4.555375099182129,-0.0,-6.647332639886372e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695251464844,0.0,0.0,9.262296953238548e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17156982421875,0.0,0.0,9.753673657542096e-05,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17193603515625,0.0,0.0,7.204039138741791e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,9.753602353157476e-05,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0004626709560398,291.1678771972656,294.1499938964844,284.5249938964844,282.9376525878906,286.81707763671875,284.71588134765625,290.95513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341238479810272e-09,0.0009869723580777,-0.0104256607592105,0.0,0.0,0.0,-0.0069649536162614,60.0,-4.56543493270874,-0.0,-6.64160495489341e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690673828125,0.0,0.0,9.258417412638664e-05,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17108154296875,0.0,0.0,9.74958820734173e-05,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.201021071523428e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,9.749517630552872e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0004624771536327,291.1672058105469,294.1499938964844,284.50665283203125,282.9241943359375,286.796875,284.6997985839844,290.9537658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865626925602,4.292836752739504e-09,0.0009865583851933,-0.0102988453581929,0.0,0.0,0.0,-0.0069409585557878,60.0,-4.575526237487793,-0.0,-6.636035010387786e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,9.254658652935176e-05,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17059326171875,0.0,0.0,9.745630086399616e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.198097591754049e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,9.74556023720652e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.168701171875,0.0,0.0,0.0004622894339263,291.16656494140625,294.1499938964844,284.48834228515625,282.9107971191406,286.7767028808594,284.6837463378906,290.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861616417765,4.245945817160646e-09,0.0009861574508249,-0.0101759880781173,0.0,0.0,0.0,-0.0069177127443253,60.0,-4.585653781890869,-0.0,-6.630641280480631e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,9.251026494894175e-05,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.741804387886076e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,7.195272337412462e-05,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679382324219,0.0,0.0,9.741735266288742e-05,297.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0004621079715434,291.1658935546875,294.1499938964844,284.4700012207031,282.8974914550781,286.75653076171875,284.6676940917969,290.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857739787548,4.200620296046509e-09,0.0009857697878032,-0.0100572323426604,0.0,0.0,0.0,-0.0068952427245676,60.0,-4.595818996429443,-0.0,-6.625429449513831e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.247534035239369e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,9.738126391312107e-05,298.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16998291015625,0.0,0.0,7.192555494839326e-05,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1674499511719,0.0,0.0,9.738057269714771e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0004619335231836,291.1652526855469,294.1499938964844,284.45166015625,282.88427734375,286.7364196777344,284.65167236328125,290.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854013333097,4.157042265973132e-09,0.0009853971423581,-0.0099430549889802,0.0,0.0,0.0,-0.0068736393004655,60.0,-4.606035232543945,-0.0,-6.620420833769458e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.24417981877923e-05,297.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,9.734594641486184e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,7.189947064034641e-05,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,9.734525519888848e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004617659724317,291.1645812988281,294.1499938964844,284.4333190917969,282.87115478515625,286.71630859375,284.6356811523437,290.94830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985043356195,4.115190410658442e-09,0.0009850392816588,-0.0098333992063999,0.0,0.0,0.0,-0.0068528912961483,60.0,-4.616296768188477,-0.0,-6.61561259107657e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.240982763003558e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16864013671875,0.0,0.0,9.7312280558981e-05,298.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689758300781,0.0,0.0,7.187460141722113e-05,297.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.731159661896528e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.000461606279714,291.1639099121094,294.1499938964844,284.4150085449219,282.8581237792969,286.6962280273437,284.61968994140625,290.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847022593021,4.075296100580772e-09,0.0009846981847658,-0.0097288712859153,0.0,0.0,0.0,-0.0068331137299537,60.0,-4.626619815826416,-0.0,-6.611030300973654e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16619873046875,0.0,0.0,9.237938502337784e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,9.728022268973292e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.185092545114458e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,9.72795460256748e-05,297.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0004614542121998,291.1632385253906,294.1499938964844,284.39666748046875,282.84521484375,286.6761474609375,284.60369873046875,290.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843773441389,4.037306933213358e-09,0.0009843732696026,-0.0096293361857533,0.0,0.0,0.0,-0.0068142809905111,60.0,-4.636995315551758,-0.0,-6.606668279118821e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.235067409463228e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,9.724998380988836e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,7.182858826126903e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.724930714583024e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0004613107885234,291.1625671386719,294.1499938964844,284.3783264160156,282.8323974609375,286.6561279296875,284.5876770019531,290.94415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840708225965,4.0014676017108294e-09,0.0009840667480602,-0.0095354327932,0.0,0.0,0.0,-0.0067965136840939,60.0,-4.64744234085083,-0.0,-6.602554947221506e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.232362208422272e-05,297.9095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.722149843582883e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16748046875,0.0,0.0,7.180754619184881e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650085449219,0.0,0.0,9.722082904772832e-05,297.9858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653137207031,0.0,0.0,0.0004611756594385,291.1618957519531,294.1499938964844,284.3599853515625,282.8197326660156,286.6361083984375,284.5716857910156,290.9427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983781996183,3.9677057195319784e-09,0.0009837780380621,-0.0094469739124178,0.0,0.0,0.0,-0.0067797764204442,60.0,-4.657950401306152,-0.0,-6.598681068226142e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647033691406,0.0,0.0,9.229844727087766e-05,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,9.719498484628276e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669616699219,0.0,0.0,7.178796658990905e-05,297.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.719431545818225e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004610499017871,291.1612243652344,294.1499938964844,284.3416748046875,282.80718994140625,286.6160888671875,284.5556640625,290.9413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835131932049,3.936277526150889e-09,0.0009835093514993,-0.0093646273016929,0.0,0.0,0.0,-0.0067641958594322,60.0,-4.668539047241211,-0.0,-6.595075774384895e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.227508417097852e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.717037028167395e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664428710937,0.0,0.0,7.176979124778882e-05,297.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.716971544548868e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,0.000460933195427,291.1605224609375,294.1499938964844,284.3233337402344,282.7947692871094,286.5961303710937,284.53961181640625,290.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832637151703,3.907101309152949e-09,0.0009832597570493,-0.0092881834134459,0.0,0.0,0.0,-0.0067497319541871,60.0,-4.679201602935791,-0.0,-6.591729828642201e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.225370740750805e-05,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,9.714785846881568e-05,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,7.175316568464041e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.71472036326304e-05,297.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004608264134731,291.15985107421875,294.1499938964844,284.30499267578125,282.7825012207031,286.576171875,284.5235595703125,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830354247242,3.880409771284121e-09,0.0009830315830186,-0.0092182466760277,0.0,0.0,0.0,-0.006736499723047,60.0,-4.68994665145874,-0.0,-6.588669521079282e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,9.223428060067818e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.71274057519622e-05,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,7.173805352067575e-05,297.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,9.712675091577694e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0004607293813023,291.1591796875,294.1499938964844,284.2866516113281,282.7703857421875,286.55621337890625,284.5074462890625,290.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828279726207,3.8561487336608025e-09,0.0009828240144997,-0.0091546801850199,0.0,0.0,0.0,-0.0067244726233184,60.0,-4.700768947601318,-0.0,-6.585888456811517e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626892089844,0.0,0.0,9.22170074773021e-05,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,9.710920858196914e-05,298.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,7.172461482696235e-05,297.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,9.710856102174148e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,0.000460643088445,291.1584777832031,294.1499938964844,284.2683410644531,282.7583923339844,286.53631591796875,284.4913024902344,290.9356994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826433379203,3.834564665794461e-09,0.0009826394962146,-0.009098126552999,0.0,0.0,0.0,-0.0067137721925973,60.0,-4.711692333221436,-0.0,-6.583415057548336e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,9.220178617397325e-05,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.70931796473451e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,7.171277684392408e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620178222656,0.0,0.0,9.709253936307503e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,0.0004605670692399,291.15777587890625,294.1499938964844,284.25,282.74658203125,286.5163879394531,284.47509765625,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824805893003,3.815543436758162e-09,0.00098247686401,-0.009048287756741,0.0,0.0,0.0,-0.0067043425515294,60.0,-4.7226996421813965,-0.0,-6.581235112435024e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,9.218826744472608e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,9.707894787425177e-05,298.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,7.170226308517158e-05,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.70783075899817e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0004604995483532,291.1570739746094,294.1499938964844,284.2316589355469,282.73504638671875,286.4965209960937,284.4588317871094,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982336117886,3.798646286412577e-09,0.0009823322761803,-0.0090040154755115,0.0,0.0,0.0,-0.006695965770632,60.0,-4.733810424804688,-0.0,-6.579299594022815e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,9.217578917741776e-05,297.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629943847656,0.0,0.0,9.706580749480054e-05,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,7.169254968175665e-05,297.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,9.706516721053048e-05,297.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,0.0004604372079484,291.1563720703125,294.1499938964844,284.2133483886719,282.72381591796875,286.47662353515625,284.4425048828125,290.9314270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822025895118,3.783039659310816e-09,0.0009821988642215,-0.0089631229639053,0.0,0.0,0.0,-0.0066882288083434,60.0,-4.744993209838867,-0.0,-6.577511868499641e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.216438775183632e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,9.705379488877952e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.168368028942496e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.705316188046707e-05,297.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607360839844,0.0,0.0,0.0004603802517522,291.1556701660156,294.1499938964844,284.19500732421875,282.7129211425781,286.456787109375,284.4261169433594,290.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820805862545,3.768772849355173e-09,0.0009820768609642,-0.0089257424697279,0.0,0.0,0.0,-0.0066811563447117,60.0,-4.75625467300415,-0.0,-6.575877620207393e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.215394675265998e-05,297.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.704280091682448e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,7.167556032072753e-05,297.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.704217518446968e-05,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1601867675781,0.0,0.0,0.000460328097688,291.15496826171875,294.1499938964844,284.1766662597656,282.70233154296875,286.4369506835937,284.40966796875,290.9285583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819689439609,3.755708632979804e-09,0.0009819651022553,-0.008891511708498,0.0,0.0,0.0,-0.0066746794618666,60.0,-4.767569065093994,-0.0,-6.574381217205882e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595764160156,0.0,0.0,9.2144517111592e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.161376953125,0.0,0.0,9.703286195872352e-05,298.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,7.166821887949482e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,9.703224350232632e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15966796875,0.0,0.0,0.0004602809785865,291.1542663574219,294.1499938964844,284.1583251953125,282.6920471191406,286.4171142578125,284.3931579589844,290.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818678954616,3.743900300889891e-09,0.0009818641701713,-0.0088605722412467,0.0,0.0,0.0,-0.0066688256338238,60.0,-4.7789459228515625,-0.0,-6.573029054379731e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590576171875,0.0,0.0,9.213598968926816e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.70238834270276e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.16615904821083e-05,297.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.70232649706304e-05,297.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591491699219,0.0,0.0,0.0004602383705787,291.153564453125,294.1499938964844,284.1400146484375,282.6820373535156,286.3973083496094,284.3765869140625,290.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817765094339,3.7332203994822075e-09,0.0009817727841436,-0.0088325897231698,0.0,0.0,0.0,-0.0066635310649871,60.0,-4.790372371673584,-0.0,-6.571806210331489e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.212837903760374e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.70158725976944e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,7.165566785261035e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,9.70152541412972e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,0.0004602003609761,291.15283203125,294.1499938964844,284.1216735839844,282.6723022460937,286.37750244140625,284.3599548339844,290.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816950187087,3.723684027789886e-09,0.0009816912934184,-0.0088076023384928,0.0,0.0,0.0,-0.0066588036715984,60.0,-4.801846504211426,-0.0,-6.57071481668936e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.212161967298016e-05,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.700874943519012e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,7.16504073352553e-05,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.700813825475052e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004601666005328,291.1521301269531,294.1499938964844,284.10333251953125,282.6628112792969,286.35772705078125,284.34326171875,290.9227600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816224919632,3.7152048104616142e-09,0.0009816187666729,-0.0087853856384754,0.0,0.0,0.0,-0.0066546001471579,60.0,-4.813361644744873,-0.0,-6.569744215312312e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,9.211571887135506e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.70025357673876e-05,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,7.164581620600075e-05,297.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,9.700193186290562e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15753173828125,0.0,0.0,0.0004601371474564,291.1513977050781,294.1499938964844,284.0849914550781,282.653564453125,286.33795166015625,284.32647705078125,290.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815591620281,3.707802065378018e-09,0.0009815554367378,-0.0087659889832139,0.0,0.0,0.0,-0.0066509302705526,60.0,-4.824926853179932,-0.0,-6.56889653782855e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.211058932123706e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.699712973088026e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,7.164182898122817e-05,297.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567077636719,0.0,0.0,9.699652582639828e-05,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0004601115069817,291.1506652832031,294.1499938964844,284.0666809082031,282.6445617675781,286.3182067871094,284.30963134765625,290.9198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815039811655,3.701354334140205e-09,0.0009815002558752,-0.0087490938603878,0.0,0.0,0.0,-0.0066477335058152,60.0,-4.83652925491333,-0.0,-6.568158283926095e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.210626012645662e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,9.699256770545615e-05,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,7.163845293689519e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561584472656,0.0,0.0,9.69919710769318e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15643310546875,0.0,0.0,0.0004600898537319,291.14996337890625,294.1499938964844,284.04833984375,282.6357727050781,286.2984619140625,284.292724609375,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814574150368,3.695903139089296e-09,0.0009814536897465,-0.0087348110973835,0.0,0.0,0.0,-0.006645031273365,60.0,-4.848177433013916,-0.0,-6.567534427404098e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.210262942360714e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.698874782770872e-05,298.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,7.163562986534089e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,9.698815119918436e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0004600717220455,291.14923095703125,294.1499938964844,284.0299987792969,282.627197265625,286.2787475585937,284.2757568359375,290.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814182994887,3.691326799781791e-09,0.0009814145741984,-0.0087228203192353,0.0,0.0,0.0,-0.0066427625715732,60.0,-4.859858989715576,-0.0,-6.567010757407843e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.209972631651908e-05,297.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.698569192551076e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572570800781,0.0,0.0,7.163337431848049e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.69850952969864e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,0.0004600572574418,291.14849853515625,294.1499938964844,284.0116577148437,282.61883544921875,286.259033203125,284.2586975097656,290.9154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813868673518,3.6876623976667125e-09,0.0009813832584768,-0.0087132193148136,0.0,0.0,0.0,-0.0066409460268914,60.0,-4.871582984924316,-0.0,-6.566591537193744e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003240,297.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.209747076965868e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,9.698331268737093e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566772460937,0.0,0.0,7.163162081269547e-05,297.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.698272333480418e-05,297.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,0.0004600459651555,291.1477355957031,294.1499938964844,283.99334716796875,282.6106262207031,286.23931884765625,284.2416076660156,290.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813624201342,3.684794691594106e-09,0.0009813586948439,-0.0087057054042816,0.0,0.0,0.0,-0.0066395243629813,60.0,-4.88333797454834,-0.0,-6.566263266449823e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
