time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003300,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.209587733494118e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15582275390625,0.0,0.0,9.698163194116204e-05,298.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,7.163037662394345e-05,297.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,9.69810425885953e-05,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0004600380198098,291.1470031738281,294.1499938964844,283.9750061035156,282.6025695800781,286.2196350097656,284.22442626953125,290.9124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.6827556559870796e-09,0.0009813412325456,-0.008700362406671,0.0,0.0,0.0,-0.0066385134123265,60.0,-4.895131587982178,-0.0,-6.566029497889758e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.20948659768328e-05,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.698056965135038e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.162959082052112e-05,297.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15338134765625,0.0,0.0,9.697998757474124e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004600329557433,291.1462707519531,294.1499938964844,283.9566650390625,282.5946960449219,286.199951171875,284.2071838378906,290.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813336655497,3.6814449266842075e-09,0.0009813300566747,-0.0086969286203384,0.0,0.0,0.0,-0.0066378633491694,60.0,-4.906956195831299,-0.0,-6.565879573372514e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529846191406,0.0,0.0,9.209443669533356e-05,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,9.69801185419783e-05,298.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,7.162925612647086e-05,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,9.697953646536916e-05,297.9696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,0.0004600308311637,291.1455078125,294.1499938964844,283.9383239746094,282.58697509765625,286.1802978515625,284.1898498535156,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813286596909,3.6808602832394395e-09,0.0009813250508159,-0.0086953965947031,0.0,0.0,0.0,-0.0066375737078487,60.0,-4.918812274932861,-0.0,-6.565812782355351e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15240478515625,0.0,0.0,9.209454583469778e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.69802204053849e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15435791015625,0.0,0.0,7.162933616200462e-05,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,9.697964560473338e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004600313550326,291.144775390625,294.1499938964844,283.9200134277344,282.5793762207031,286.16064453125,284.1724853515625,290.907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813293581828,3.6809375547619534e-09,0.0009813256328925,-0.0086955996230244,0.0,0.0,0.0,-0.0066376118920743,60.0,-4.930694580078125,-0.0,-6.565822019410916e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.209517884301022e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,9.69808897934854e-05,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,7.162982365116477e-05,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,9.698031499283388e-05,297.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004600345273502,291.1440124511719,294.1499938964844,283.90167236328125,282.5718688964844,286.1409912109375,284.155029296875,290.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813356446102,3.681676297162539e-09,0.0009813320357352,-0.0086975349113345,0.0,0.0,0.0,-0.0066379783675074,60.0,-4.942608833312988,-0.0,-6.565906573996473e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.209627023665234e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.698203939478844e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,7.163067493820563e-05,297.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510925292969,0.0,0.0,9.698147187009454e-05,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513366699219,0.0,0.0,0.0004600399697665,291.1432800292969,294.1499938964844,283.8833312988281,282.56451416015625,286.1213684082031,284.13751220703125,290.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813469368964,3.6829879146438316e-09,0.0009813432116061,-0.0087009714916348,0.0,0.0,0.0,-0.0066386284306645,60.0,-4.954546928405762,-0.0,-6.566056498513717e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,9.20978345675394e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,9.698368376120924e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,7.16318900231272e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.698312351247296e-05,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004600477986969,291.1425170898437,294.1499938964844,283.864990234375,282.5572204589844,286.10174560546875,284.11993408203125,290.9034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813631186261,3.684887062149755e-09,0.0009813595097512,-0.008705947548151,0.0,0.0,0.0,-0.0066395699977874,60.0,-4.966513156890869,-0.0,-6.56627392459086e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,9.209979907609522e-05,297.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,9.698575740912928e-05,298.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,7.163341797422618e-05,297.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.6985197160393e-05,297.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004600576357915,291.1417541503906,294.1499938964844,283.8466796875,282.5500183105469,286.0821228027344,284.1023254394531,290.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.68728669819518e-09,0.0009813799988478,-0.0087122349068522,0.0,0.0,0.0,-0.0066407592967152,60.0,-4.9785003662109375,-0.0,-6.566548194086863e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,9.210217831423506e-05,297.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,9.698826033854856e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,7.163526606746018e-05,297.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,9.698770008981228e-05,297.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004600694810505,291.1409912109375,294.1499938964844,283.8283386230469,282.5428771972656,286.0625305175781,284.0845947265625,290.900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814085206016,3.6901970368319326e-09,0.0009814047953113,-0.0087198605760931,0.0,0.0,0.0,-0.0066422023810446,60.0,-4.990512371063232,-0.0,-6.566881438629937e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.210489952238277e-05,297.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,9.699111978989094e-05,298.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,7.16373833711259e-05,297.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.699056681711228e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,0.0004600831016432,291.14019775390625,294.1499938964844,283.8099975585937,282.5357971191406,286.0429382324219,284.0668640136719,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814371587708,3.6935381420022395e-09,0.0009814334334805,-0.0087286150082945,0.0,0.0,0.0,-0.0066438587382435,60.0,-5.002542972564697,-0.0,-6.567263710621773e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483154296875,0.0,0.0,9.210796997649596e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.699435031507164e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,7.163976988522336e-05,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.699380461825058e-05,297.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0004600984393619,291.1394348144531,294.1499938964844,283.7916564941406,282.5287780761719,286.0233764648437,284.0490417480469,290.8973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.6973144545981995e-09,0.0009814656805247,-0.0087385093793272,0.0,0.0,0.0,-0.0066457306966185,60.0,-5.014594554901123,-0.0,-6.567696431147851e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,9.211133874487132e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,9.699789370642976e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.164238195400685e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.699734800960869e-05,297.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.000460115232272,291.138671875,294.1499938964844,283.7733459472656,282.52178955078125,286.0037841796875,284.0311584472656,290.89581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815047960728,3.7014589171491244e-09,0.0009815011871978,-0.0087493686005473,0.0,0.0,0.0,-0.0066477851942181,60.0,-5.026663780212402,-0.0,-6.568170363152603e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.211498399963602e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.700173541205004e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14898681640625,0.0,0.0,7.164521957747638e-05,297.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,9.700118971522896e-05,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.147216796875,0.0,0.0,0.0004601334512699,291.13787841796875,294.1499938964844,283.7550048828125,282.51483154296875,285.9842529296875,284.0132141113281,290.8942565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815433295443,3.7059513235959685e-09,0.000981539604254,-0.0087611395865678,0.0,0.0,0.0,-0.0066500124521553,60.0,-5.038748741149902,-0.0,-6.568684796093295e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,9.2118869361002e-05,297.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481018066406,0.0,0.0,9.700583177618682e-05,298.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,7.164823909988627e-05,297.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463623046875,0.0,0.0,9.700528607936576e-05,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,0.0004601528635248,291.1371154785156,294.1499938964844,283.7366638183594,282.50787353515625,285.9646911621094,283.9952392578125,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815843077376,3.7107485972853725e-09,0.0009815805824473,-0.0087737087160348,0.0,0.0,0.0,-0.0066523905843496,60.0,-5.050847053527832,-0.0,-6.569234045628036e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,9.212298755301164e-05,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474609375,0.0,0.0,9.701016824692488e-05,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.165144779719412e-05,297.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.145751953125,0.0,0.0,9.700962982606144e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004601734399329,291.1363220214844,294.1499938964844,283.71832275390625,282.5008850097656,285.9451599121094,283.9772033691406,290.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816277306526,3.7158325305597365e-09,0.0009816240053623,-0.0087870294228196,0.0,0.0,0.0,-0.0066549107432365,60.0,-5.062960624694824,-0.0,-6.569815980128625e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452941894531,0.0,0.0,9.212729491991922e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,9.70146938925609e-05,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,7.165478746173903e-05,297.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.701416274765506e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1453857421875,0.0,0.0,0.0004601949476636,291.1355285644531,294.1499938964844,283.70001220703125,282.4939270019531,285.9256286621094,283.9591064453125,290.8896179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816732490435,3.721146280000198e-09,0.0009816695237532,-0.0088009526953101,0.0,0.0,0.0,-0.0066575449891388,60.0,-5.075084686279297,-0.0,-6.570424204710434e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446838378906,0.0,0.0,9.213176963385196e-05,297.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.701940871309488e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.165827264543623e-05,297.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,9.701887756818904e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0004602173285093,291.1347351074219,294.1499938964844,283.6816711425781,282.4869384765625,285.9060974121094,283.94097900390625,290.8880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817205136641,3.7266780772426955e-09,0.0009817167883738,-0.0088154468685388,0.0,0.0,0.0,-0.0066602872684597,60.0,-5.087220668792725,-0.0,-6.571057298287998e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,9.213638259097934e-05,297.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,9.702426177682356e-05,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458740234375,0.0,0.0,7.166185969254002e-05,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,9.702373790787532e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004602403496392,291.13397216796875,294.1499938964844,283.663330078125,282.4798889160156,285.8865966796875,283.9227905273437,290.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981769291684,3.732374853626652e-09,0.0009817655663937,-0.0088303731754422,0.0,0.0,0.0,-0.0066631115041673,60.0,-5.099364280700684,-0.0,-6.571709576519424e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.214111196342856e-05,297.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.702923853183164e-05,298.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,7.166553405113518e-05,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.702871466288344e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004602639819495,291.1331481933594,294.1499938964844,283.6449890136719,282.4728088378906,285.8670959472656,283.9045715332031,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981819233857,3.738219511717489e-09,0.0009818155085667,-0.0088456869125366,0.0,0.0,0.0,-0.0066660088486969,60.0,-5.111515998840332,-0.0,-6.57237890777651e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.214592137141152e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.703430987428874e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,7.166927389334887e-05,297.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.703378600534052e-05,297.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004602879926096,291.1323547363281,294.1499938964844,283.6266784667969,282.46563720703125,285.8475952148437,283.8863220214844,290.8833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.744165422148171e-09,0.0009818663820624,-0.0088612670078873,0.0,0.0,0.0,-0.0066689569503068,60.0,-5.123673439025879,-0.0,-6.57305960771737e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,9.215079626301304e-05,297.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.703943942440674e-05,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,7.167306466726586e-05,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.703891555545852e-05,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004603123525157,291.1315612792969,294.1499938964844,283.6083374023437,282.4584350585937,285.828125,283.8680114746094,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750190380458207e-09,0.0009819178376346,-0.008877052925527,0.0,0.0,0.0,-0.0066719437018036,60.0,-5.135835647583008,-0.0,-6.573749544713793e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.2155700258445e-05,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.70445980783552e-05,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,7.16768772690557e-05,297.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14141845703125,0.0,0.0,9.70440814853646e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004603368288371,291.1307678222656,294.1499938964844,283.5899963378906,282.4511413574219,285.80865478515625,283.8496398925781,290.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.7562544186187105e-09,0.0009819697588682,-0.0088929422199726,0.0,0.0,0.0,-0.0066749495454132,60.0,-5.148000717163086,-0.0,-6.574443744966629e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,9.216061152983455e-05,297.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.704977128421888e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,7.168069714680314e-05,297.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.704926196718588e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410217285156,0.0,0.0,0.0004603613633662,291.12994384765625,294.1499938964844,283.5716552734375,282.4437255859375,285.7891845703125,283.8312683105469,290.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982025405392,3.762328226741829e-09,0.0009820216801017,-0.008908855728805,0.0,0.0,0.0,-0.0066779605112969,60.0,-5.1601667404174805,-0.0,-6.575139366304938e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.216550824930891e-05,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,9.705492266220972e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,7.168450247263536e-05,297.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,9.705441334517673e-05,297.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0004603858105838,291.1291198730469,294.1499938964844,283.5533447265625,282.43621826171875,285.7697448730469,283.8128662109375,290.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820772102102,3.768378498136826e-09,0.0009820733685046,-0.0089247096329927,0.0,0.0,0.0,-0.0066809603013098,60.0,-5.172332763671875,-0.0,-6.575832145472307e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.217035403707996e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1411437988281,0.0,0.0,9.706002310849726e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,7.168826414272189e-05,297.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.705952106742188e-05,297.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397399902344,0.0,0.0,0.0004604100249707,291.1283264160156,294.1499938964844,283.5350036621094,282.4285888671875,285.7502746582031,283.79443359375,290.87548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821284329518,3.774371037934543e-09,0.0009821245912462,-0.0089404098689556,0.0,0.0,0.0,-0.0066839307546615,60.0,-5.184497356414795,-0.0,-6.57651852975505e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.217512706527486e-05,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,9.706505079520866e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407470703125,0.0,0.0,7.169198215706274e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,9.706454875413328e-05,297.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004604338901117,291.12750244140625,294.1499938964844,283.51666259765625,282.4208374023437,285.7308349609375,283.7759704589844,290.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821789572015,3.780277868514759e-09,0.0009821751154959,-0.0089558865875005,0.0,0.0,0.0,-0.0066868592984974,60.0,-5.196659564971924,-0.0,-6.577195676982228e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,9.217980550602078e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,9.706997661851346e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,7.169561285991222e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,9.706947457743809e-05,297.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,0.0004604572313837,291.1266784667969,294.1499938964844,283.4983215332031,282.4129638671875,285.71142578125,283.7574768066406,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822283172979,3.786058133670167e-09,0.0009822245920076,-0.0089710326865315,0.0,0.0,0.0,-0.0066897249780595,60.0,-5.208816051483154,-0.0,-6.577857192269222e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377258300781,0.0,0.0,9.218436025548726e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.70747714745812e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.169915625127032e-05,297.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375732421875,0.0,0.0,9.707427670946343e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004604799905791,291.1258544921875,294.1499938964844,283.4800109863281,282.4049072265625,285.6919860839844,283.73895263671875,290.8706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822765132412,3.7916905171186954e-09,0.0009822727879509,-0.0089857894927263,0.0,0.0,0.0,-0.0066925170831382,60.0,-5.2209672927856445,-0.0,-6.578502365073291e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370849609375,0.0,0.0,9.218876220984384e-05,297.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.707940625958145e-05,298.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,7.170257595134899e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.707891149446368e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.000460501993075,291.1250305175781,294.1499938964844,283.461669921875,282.3966979980469,285.6725769042969,283.7204284667969,290.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823230793699,3.797127057225681e-09,0.0009823192376643,-0.0090000350028276,0.0,0.0,0.0,-0.0066952123306691,60.0,-5.233110427856445,-0.0,-6.579125511052554e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.219298954121768e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,9.708385914564131e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380920410156,0.0,0.0,7.17058646841906e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13629150390625,0.0,0.0,9.708336438052356e-05,297.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,0.000460523093352,291.12420654296875,294.1499938964844,283.4433288574219,282.3883361816406,285.6531677246094,283.7018737792969,290.86749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823676664382,3.8023526549579856e-09,0.0009823639411479,-0.0090137254446744,0.0,0.0,0.0,-0.0066978028044104,60.0,-5.24524450302124,-0.0,-6.579723788036064e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.0,0.0,9.219700586982071e-05,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,9.708808647701515e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374206542969,0.0,0.0,7.17089933459647e-05,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,9.708759898785502e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,0.0004605431749951,291.12335205078125,294.1499938964844,283.42498779296875,282.3797607421875,285.6337890625,283.6833190917969,290.8658752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807311799164381e-09,0.000982406316325,-0.0090267201885581,0.0,0.0,0.0,-0.0067002610303461,60.0,-5.257367134094238,-0.0,-6.580292222224672e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,9.22007966437377e-05,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.709207370178774e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1367492675781,0.0,0.0,7.171193283284083e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13494873046875,0.0,0.0,9.70915862126276e-05,297.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004605620924849,291.1225280761719,294.1499938964844,283.4066772460937,282.3710021972656,285.6144104003906,283.66473388671875,290.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811988946722522e-09,0.0009824463631957,-0.0090389754623174,0.0,0.0,0.0,-0.0067025800235569,60.0,-5.269476890563965,-0.0,-6.580827971447435e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,9.220432548318058e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.70957917161286e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,7.171467586886138e-05,297.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,9.709530422696844e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004605797294061,291.1216735839844,294.1499938964844,283.3883361816406,282.3620300292969,285.59503173828125,283.6461486816406,290.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982487341389,3.816341909157472e-09,0.0009824834996834,-0.0090503804385662,0.0,0.0,0.0,-0.0067047378979623,60.0,-5.281572341918945,-0.0,-6.581326772447937e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,9.220757056027652e-05,297.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351318359375,0.0,0.0,9.709920414024964e-05,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353759765625,0.0,0.0,7.17172006261535e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,9.70987239270471e-05,297.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004605959402397,291.120849609375,294.1499938964844,283.3699951171875,282.35284423828125,285.5756530761719,283.6275634765625,290.86102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825215674936,3.820341820670592e-09,0.000982517725788,-0.0090608606114983,0.0,0.0,0.0,-0.0067067206837236,60.0,-5.293653964996338,-0.0,-6.581785072512504e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.221048094332218e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,9.710227459436284e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347045898437,0.0,0.0,7.171946344897151e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.710179438116028e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004606104921549,291.1199951171875,294.1499938964844,283.3516540527344,282.3434143066406,285.5563049316406,283.60894775390625,290.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825523011386,3.82392961739697e-09,0.000982548459433,-0.0090702613815665,0.0,0.0,0.0,-0.0067084995098412,60.0,-5.305715560913086,-0.0,-6.582196476756509e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.221306390827522e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,9.710498852655292e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.172147161327302e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.7104515589308e-05,297.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004606233851518,291.119140625,294.1499938964844,283.3333435058594,282.333740234375,285.53692626953125,283.5903625488281,290.8577575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825794259086,3.827104411158189e-09,0.000982575584203,-0.0090785799548029,0.0,0.0,0.0,-0.0067100734449923,60.0,-5.3177595138549805,-0.0,-6.582560274637217e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,9.221525397151709e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330871582031,0.0,0.0,9.71072950051166e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333312988281,0.0,0.0,7.172317418735474e-05,297.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.710682206787168e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,0.0004606342990882,291.1182861328125,294.1499938964844,283.31500244140625,282.3238220214844,285.5176086425781,283.57177734375,290.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982602359727,3.829787154074893e-09,0.0009825985180214,-0.0090856086462736,0.0,0.0,0.0,-0.0067114033736288,60.0,-5.329779624938965,-0.0,-6.582867229099065e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,9.221704385709018e-05,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.710917947813869e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,7.172457117121667e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13092041015625,0.0,0.0,9.710871381685138e-05,297.9241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311340332031,0.0,0.0,0.000460643263068,291.117431640625,294.1499938964844,283.2966613769531,282.31365966796875,285.4982604980469,283.5531921386719,290.8544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.831981842949972e-09,0.0009826172608882,-0.0090913595631718,0.0,0.0,0.0,-0.006712491158396,60.0,-5.341779708862305,-0.0,-6.583118761227524e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005580,297.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13037109375,0.0,0.0,9.221838263329118e-05,297.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317138671875,0.0,0.0,9.711058373795822e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,7.172560435719788e-05,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,9.711011807667091e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004606499278452,291.1165771484375,294.1499938964844,283.2783203125,282.30322265625,285.4789428710937,283.5346069335937,290.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826349560171,3.833600992209085e-09,0.0009826311143115,-0.0090956026688218,0.0,0.0,0.0,-0.0067132939584553,60.0,-5.353751182556152,-0.0,-6.583304212881559e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
