time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005640,297.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.221925574820487e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.711150778457522e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,7.172628829721361e-05,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,9.711104939924552e-05,297.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004606543225236,291.11572265625,294.1499938964844,283.260009765625,282.29248046875,285.4596252441406,283.5160217285156,290.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826440364122,3.834653483636431e-09,0.0009826401947066,-0.00909835845232,0.0,0.0,0.0,-0.0067138154990971,60.0,-5.365698337554932,-0.0,-6.583425005146637e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.221960499417035e-05,297.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.711187158245592e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,7.172655023168772e-05,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.711141319712624e-05,297.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0004606560396496,291.1148681640625,294.1499938964844,283.2416687011719,282.2814636230469,285.4403076171875,283.4974670410156,290.8495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835040285338209e-09,0.0009826434543356,-0.0090993726626038,0.0,0.0,0.0,-0.0067140073515474,60.0,-5.377613067626953,-0.0,-6.583469058796254e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,9.22194158192724e-05,297.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296081542969,0.0,0.0,9.711167513160036e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,7.172640471253544e-05,297.61895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,9.711121674627066e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1283569335937,0.0,0.0,0.000460655108327,291.1139831542969,294.1499938964844,283.22332763671875,282.2701110839844,285.4209899902344,283.4789123535156,290.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826449677348,3.8347671704741515e-09,0.0009826411260291,-0.0090986564755439,0.0,0.0,0.0,-0.0067138718441128,60.0,-5.389496803283691,-0.0,-6.58343779491588e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,9.221863001585008e-05,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.711084567243232e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.172580080805346e-05,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.711039456306024e-05,297.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1276550292969,0.0,0.0,0.0004606512084137,291.1131286621094,294.1499938964844,283.2049865722656,282.2584533691406,285.4017028808594,283.4603881835937,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826362365856,3.833751538451224e-09,0.00098263239488,-0.0090959956869483,0.0,0.0,0.0,-0.0067133684642612,60.0,-5.401346683502197,-0.0,-6.583321976449953e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.221724030794576e-05,297.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.710937592899428e-05,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,7.172470941441134e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.71089248196222e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,0.0004606442525982,291.1122436523437,294.1499938964844,283.1866760253906,282.2464904785156,285.3824157714844,283.44189453125,290.84454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826211025938,3.8319742934334045e-09,0.0009826172608882,-0.0090913400053977,0.0,0.0,0.0,-0.0067124874331057,60.0,-5.413164138793945,-0.0,-6.58311805068479e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.221515210811047e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274719238281,0.0,0.0,9.710717858979478e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,7.172308687586337e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260681152344,0.0,0.0,9.71067274804227e-05,297.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004606338043231,291.1113586425781,294.1499938964844,283.1683349609375,282.2341613769531,285.3631591796875,283.42340087890625,290.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825985180214,3.829332850813216e-09,0.0009825946763157,-0.0090844184160232,0.0,0.0,0.0,-0.0067111779935657,60.0,-5.424937725067139,-0.0,-6.582815359479356e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12548828125,0.0,0.0,9.22123872442171e-05,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,9.710426820674912e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,7.172093319240957e-05,297.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,9.710382437333465e-05,297.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004606200091075,291.1104736328125,294.1499938964844,283.1499938964844,282.22149658203125,285.3438720703125,283.40496826171875,290.8411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982568715699,3.825848082783523e-09,0.0009825648739933,-0.0090752877295017,0.0,0.0,0.0,-0.0067094503901898,60.0,-5.43667459487915,-0.0,-6.582416034461859e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,9.220922947861254e-05,297.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.710094309411944e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,7.17184811946936e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.710049926070496e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0004606042348314,291.1095886230469,294.1499938964844,283.13165283203125,282.2084350585937,285.3246154785156,283.38653564453125,290.8395080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982534722425,3.8218743725337845e-09,0.0009825308807194,-0.0090648755431175,0.0,0.0,0.0,-0.0067074806429445,60.0,-5.448367118835449,-0.0,-6.581960576568235e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.22061299206689e-05,297.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253356933594,0.0,0.0,9.709766891319303e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,7.171606557676569e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.70972323557362e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004605887224897,291.10870361328125,294.1499938964844,283.11334228515625,282.1949462890625,285.30535888671875,283.3681640625,290.8378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825013112276,3.817969496111573e-09,0.000982497469522,-0.0090546440333127,0.0,0.0,0.0,-0.0067055448889732,60.0,-5.460033416748047,-0.0,-6.581512934644709e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.220318315783516e-05,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246032714844,0.0,0.0,9.70945693552494e-05,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,7.171377365011722e-05,297.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.709413279779255e-05,297.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004605740250553,291.1078186035156,294.1499938964844,283.0950012207031,282.1810302734375,285.2861328125,283.34979248046875,290.83612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824695298448,3.8142591307632764e-09,0.0009824658045545,-0.0090449238196015,0.0,0.0,0.0,-0.0067037055268883,60.0,-5.471678256988525,-0.0,-6.581088030088722e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,9.220046922564508e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,9.709170990390704e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12408447265625,0.0,0.0,7.17116636224091e-05,297.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,9.709127334645018e-05,297.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226806640625,0.0,0.0,0.0004605604626704,291.10693359375,294.1499938964844,283.07666015625,282.1667175292969,285.26690673828125,283.3314514160156,290.8344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982440309599,3.810837867490591e-09,0.0009824364678934,-0.0090359598398208,0.0,0.0,0.0,-0.0067020095884799,60.0,-5.483315944671631,-0.0,-6.580696521041318e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.219808998750524e-05,297.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.708920697448777e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,7.170980825321749e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,9.708877769298851e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0004605485883075,291.1060485839844,294.1499938964844,283.0583190917969,282.1520080566406,285.2476806640625,283.3131103515625,290.8327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.807839377145683e-09,0.0009824108565226,-0.0090281022712588,0.0,0.0,0.0,-0.0067005227319896,60.0,-5.494951725006104,-0.0,-6.58035261835721e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.219611092703416e-05,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,9.708711877465248e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,7.170826575020328e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.708668949315324e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,0.0004605386930052,291.1051330566406,294.1499938964844,283.0400085449219,282.1369323730469,285.2284545898437,283.2947998046875,290.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982393277809,3.8053316053776615e-09,0.0009823894361034,-0.0090215317904949,0.0,0.0,0.0,-0.0066992794163525,60.0,-5.506593704223633,-0.0,-6.580065559091963e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,9.219460480380803e-05,297.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,9.70855326158926e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,7.170710159698501e-05,297.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.708511061035097e-05,297.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004605311842169,291.1042175292969,294.1499938964844,283.02166748046875,282.1214904785156,285.2092590332031,283.2765197753906,290.8293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823768632486,3.803421133596885e-09,0.0009823731379583,-0.0090165268629789,0.0,0.0,0.0,-0.0066983327269554,60.0,-5.518248081207275,-0.0,-6.579846711929349e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11968994140625,0.0,0.0,9.219362982548772e-05,297.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,9.7084506705869e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,7.170633762143552e-05,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.708407742436977e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197509765625,0.0,0.0,0.0004605262947734,291.10333251953125,294.1499938964844,283.0033264160156,282.1056823730469,285.1900634765625,283.2582092285156,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982366153039,3.802163917043799e-09,0.0009823623113334,-0.0090132318437099,0.0,0.0,0.0,-0.0066977092064917,60.0,-5.5299177169799805,-0.0,-6.57970247175399e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,9.21932514756918e-05,297.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,9.70841065282002e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1203918457031,0.0,0.0,7.170603930717334e-05,297.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,9.70836845226586e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.0004605244030244,291.1024169921875,294.1499938964844,282.9849853515625,282.0895690917969,285.1708679199219,283.23992919921875,290.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823617292568,3.8016536585416816e-09,0.0009823580039665,-0.0090118944644927,0.0,0.0,0.0,-0.0066974563524127,60.0,-5.541611194610596,-0.0,-6.579644207249657e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11822509765625,0.0,0.0,9.21934624784626e-05,297.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11944580078125,0.0,0.0,9.708432480692863e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,7.170619937824085e-05,297.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,9.7083902801387e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,0.0004605254507623,291.1015014648437,294.1499938964844,282.9666748046875,282.0731506347656,285.15167236328125,283.2216186523437,290.8241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823637083172,3.8018757031466074e-09,0.0009823598666116,-0.0090124765411019,0.0,0.0,0.0,-0.0066975662484765,60.0,-5.553328037261963,-0.0,-6.579669076245409e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.219432104146108e-05,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186828613281,0.0,0.0,9.70852270256728e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,7.170686876634136e-05,297.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.708481229608878e-05,297.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1175231933594,0.0,0.0,0.0004605297581292,291.1005859375,294.1499938964844,282.9483337402344,282.0564270019531,285.13250732421875,283.20330810546875,290.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823725558817,3.8029126514516065e-09,0.0009823687141761,-0.009015193209052,0.0,0.0,0.0,-0.0066980803385376,60.0,-5.565076351165772,-0.0,-6.579788447425018e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167297363281,0.0,0.0,9.2195812612772e-05,297.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.117919921875,0.0,0.0,9.708679863251746e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181335449219,0.0,0.0,7.170802564360201e-05,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.708638390293344e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.000460537179606,291.09967041015625,294.1499938964844,282.92999267578125,282.0393981933594,285.11334228515625,283.1849975585937,290.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823880391195,3.804729420409103e-09,0.0009823841974139,-0.0090199531987309,0.0,0.0,0.0,-0.0066989809274673,60.0,-5.576854705810547,-0.0,-6.579996636446594e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.115966796875,0.0,0.0,9.219788626069204e-05,297.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.708898141980173e-05,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,7.170964090619236e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158752441406,0.0,0.0,9.70885666902177e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004605475696735,291.0987548828125,294.1499938964844,282.9116516113281,282.0220947265625,285.0941772460937,283.16668701171875,290.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824098087847,3.807278936562852e-09,0.0009824060834944,-0.0090266335755586,0.0,0.0,0.0,-0.006700244732201,60.0,-5.588663578033447,-0.0,-6.580288669510992e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,9.220055653713644e-05,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,9.70917899394408e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,7.171172183007002e-05,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151123046875,0.0,0.0,9.70913824858144e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11529541015625,0.0,0.0,0.0004605608992278,291.09783935546875,294.1499938964844,282.8933410644531,282.0045471191406,285.07501220703125,283.1483459472656,290.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824379812926,3.810570969875471e-09,0.0009824341395869,-0.0090352594852447,0.0,0.0,0.0,-0.0067018768750131,60.0,-5.600502014160156,-0.0,-6.580665257160946e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144714355469,0.0,0.0,9.22037725104019e-05,297.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156311035156,0.0,0.0,9.709517325973138e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1158447265625,0.0,0.0,7.171421748353168e-05,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,9.70947730820626e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145324707031,0.0,0.0,0.0004605769645422,291.0968933105469,294.1499938964844,282.875,281.9867553710937,285.05584716796875,283.1299743652344,290.8155212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814538462876271e-09,0.0009824681328609,-0.0090456558391451,0.0,0.0,0.0,-0.0067038438282907,60.0,-5.612376689910889,-0.0,-6.581120004511831e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.220742504112422e-05,297.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.70990295172669e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,7.171706238295883e-05,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.70986220636405e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.0004605952126439,291.0959777832031,294.1499938964844,282.8566589355469,281.9687194824219,285.0367126464844,283.1116027832031,290.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819057958764915e-09,0.0009825067827478,-0.0090574966743588,0.0,0.0,0.0,-0.0067060841247439,60.0,-5.624279975891113,-0.0,-6.5816379901662e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129455566406,0.0,0.0,9.22114631976001e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,9.710327867651358e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11431884765625,0.0,0.0,7.172019832069054e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1128234863281,0.0,0.0,9.71028784988448e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130065917969,0.0,0.0,0.0004606153815984,291.09503173828125,294.1499938964844,282.8383483886719,281.95050048828125,285.017578125,283.0931701660156,290.8120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825532324612,3.8240508537512605e-09,0.0009825495071709,-0.0090705789625644,0.0,0.0,0.0,-0.0067085595801472,60.0,-5.636209487915039,-0.0,-6.582209977068487e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.221576328855008e-05,297.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,9.71078043221496e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,7.172354526119307e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112060546875,0.0,0.0,9.710740414448082e-05,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0004606368893291,291.0941162109375,294.1499938964844,282.82000732421875,281.9320373535156,284.9984436035156,283.0747375488281,290.8102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825988672673,3.829375039288152e-09,0.0009825950255617,-0.0090845292434096,0.0,0.0,0.0,-0.0067111989483237,60.0,-5.648159980773926,-0.0,-6.582820333278505e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,9.222022345056756e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.112548828125,0.0,0.0,9.711249731481077e-05,298.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,7.172700861701742e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,9.71121044130996e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,0.0004606591537594,291.0931701660156,294.1499938964844,282.8016662597656,281.9134216308594,284.97930908203125,283.0562744140625,290.8085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826460154727,3.834892403631329e-09,0.000982642173767,-0.0090989861637353,0.0,0.0,0.0,-0.0067139342427253,60.0,-5.660131454467773,-0.0,-6.583452716313333e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106262207031,0.0,0.0,9.22246981645003e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117858886719,0.0,0.0,9.711721213534474e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1119689941406,0.0,0.0,7.173049380071461e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11053466796875,0.0,0.0,9.711681923363358e-05,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0004606815055012,291.0922241210937,294.1499938964844,282.7833251953125,281.8946228027344,284.960205078125,283.0378112792969,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826933965086,3.840435525148678e-09,0.000982689554803,-0.0091135092079639,0.0,0.0,0.0,-0.0067166821099817,60.0,-5.672112941741943,-0.0,-6.584087941519101e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,9.222904918715358e-05,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.712179598864168e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112060546875,0.0,0.0,7.173387712100521e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,9.712140308693051e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10992431640625,0.0,0.0,0.0004607032460626,291.0912780761719,294.1499938964844,282.7650146484375,281.8756408691406,284.94110107421875,283.019287109375,290.80499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827394969761,3.845821883174949e-09,0.0009827356552705,-0.009127621538937,0.0,0.0,0.0,-0.0067193522118031,60.0,-5.68410062789917,-0.0,-6.584704692613741e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.223313827533276e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.712609607959166e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,7.173704943852499e-05,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1089782714844,0.0,0.0,9.712571045383812e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004607236478477,291.09033203125,294.1499938964844,282.7466735839844,281.8565368652344,284.9219665527344,283.00079345703125,290.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827826870605,3.8508796151859315e-09,0.0009827788453549,-0.0091408742591738,0.0,0.0,0.0,-0.0067218597978353,60.0,-5.6960859298706055,-0.0,-6.585284495486121e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,9.223678353009744e-05,297.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094055175781,0.0,0.0,9.712993050925434e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,7.173988706199452e-05,297.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.712954488350078e-05,297.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0004607418377418,291.0893859863281,294.1499938964844,282.72833251953125,281.8373107910156,284.90289306640625,282.98223876953125,290.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982821220532,3.855380459327762e-09,0.0009828173788264,-0.0091526675969362,0.0,0.0,0.0,-0.0067240907810628,60.0,-5.708059310913086,-0.0,-6.585800349512283e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,9.223985398421064e-05,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,9.713316103443503e-05,298.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1088256835937,0.0,0.0,7.174227357609197e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.71327826846391e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004607572045642,291.0884094238281,294.1499938964844,282.7099914550781,281.81793212890625,284.8837890625,282.9637145996094,290.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828537004068,3.859172981179881e-09,0.0009828498587012,-0.0091626038774847,0.0,0.0,0.0,-0.0067259711213409,60.0,-5.720014572143555,-0.0,-6.586235201666568e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067199707031,0.0,0.0,9.224214591085912e-05,297.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078186035156,0.0,0.0,9.713557665236294e-05,298.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080322265625,0.0,0.0,7.174404890974984e-05,297.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10662841796875,0.0,0.0,9.71351910266094e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1067810058594,0.0,0.0,0.0004607686423696,291.08746337890625,294.1499938964844,282.6916809082031,281.7984619140625,284.8646850585937,282.9451599121094,290.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828777983784,3.861992947662429e-09,0.0009828739566728,-0.0091699929907917,0.0,0.0,0.0,-0.0067273690365254,60.0,-5.731936931610107,-0.0,-6.586558498611339e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,9.224355744663626e-05,297.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.713706822367384e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072082519531,0.0,0.0,7.174515485530719e-05,297.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,9.71366825979203e-05,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,0.0004607757146004,291.08648681640625,294.1499938964844,282.67333984375,281.7789306640625,284.8456115722656,282.9266052246094,290.7961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828925831243,3.8637222310455854e-09,0.0009828887414187,-0.0091745238751173,0.0,0.0,0.0,-0.0067282263189554,60.0,-5.74382209777832,-0.0,-6.586756740034616e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,9.224389214068653e-05,297.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,9.713741019368172e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,7.174540951382369e-05,297.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.713703184388578e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051940917969,0.0,0.0,0.0004607773444149,291.0855407714844,294.1499938964844,282.6549987792969,281.7593078613281,284.8265380859375,282.9080810546875,290.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828958427533,3.864099706873958e-09,0.0009828920010477,-0.0091755120083689,0.0,0.0,0.0,-0.0067284135147929,60.0,-5.7556562423706055,-0.0,-6.586800083141497e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043395996094,0.0,0.0,9.22430626815185e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,9.7136537078768e-05,298.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,7.174476195359603e-05,297.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042175292969,0.0,0.0,9.713616600492968e-05,297.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.000460773211671,291.0845642089844,294.1499938964844,282.6366577148437,281.7395935058594,284.8074645996094,282.8895568847656,290.7925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828866459429,3.863033004591898e-09,0.0009828828042373,-0.0091727171093225,0.0,0.0,0.0,-0.0067278845235705,60.0,-5.767437934875488,-0.0,-6.586677869790948e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.2240865342319e-05,297.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,9.71342233242467e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.10479736328125,0.0,0.0,7.174305210355669e-05,297.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,9.713385225040838e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0004607622395269,291.0835876464844,294.1499938964844,282.61834716796875,281.7198486328125,284.78839111328125,282.8710632324219,290.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828630136325,3.860264552457693e-09,0.0009828591719269,-0.0091654639691114,0.0,0.0,0.0,-0.0067265122197568,60.0,-5.779144287109375,-0.0,-6.586360257188062e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,9.223730739904568e-05,297.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,9.71304762060754e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,7.17402872396633e-05,297.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,9.713010513223708e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.102783203125,0.0,0.0,0.0004607444861903,291.0826110839844,294.1499938964844,282.6000061035156,281.7000732421875,284.76934814453125,282.85260009765625,290.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982824829407,3.8557987913634414e-09,0.0009828209877014,-0.0091537628322839,0.0,0.0,0.0,-0.0067242984659969,60.0,-5.7907819747924805,-0.0,-6.585848666418316e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,9.223218512488528e-05,297.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029968261719,0.0,0.0,9.712508472148328e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,7.173630001489073e-05,297.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,9.712471364764495e-05,297.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,0.0004607188748195,291.0816345214844,294.1499938964844,282.5816650390625,281.6802978515625,284.75030517578125,282.8341979980469,290.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827699977904,3.849381702281107e-09,0.0009827661560848,-0.0091369487345218,0.0,0.0,0.0,-0.006721117068082,60.0,-5.802326679229736,-0.0,-6.585113254686803e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007920,297.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011047363281,0.0,0.0,9.222555672749876e-05,297.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,9.711809980217367e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,7.173114136094227e-05,297.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,9.711773600429296e-05,297.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004606857546605,291.0806579589844,294.1499938964844,282.5633239746094,281.6604919433594,284.73126220703125,282.8158264160156,290.7853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826991008594,3.841087892197947e-09,0.0009826952591538,-0.0091152181848883,0.0,0.0,0.0,-0.0067170057445764,60.0,-5.813790321350098,-0.0,-6.584162548506356e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
