time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007980,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.221719665220009e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,9.710929589346053e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,7.17246366548352e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001892089844,0.0,0.0,9.71089320955798e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0004606439906638,291.0796813964844,294.1499938964844,282.5450134277344,281.64068603515625,284.71221923828125,282.7975158691406,290.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826096938923,3.830638917179385e-09,0.0009826058521866,-0.0090878400951623,0.0,0.0,0.0,-0.0067118257284164,60.0,-5.825140953063965,-0.0,-6.5829652839966e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.220740321325138e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005249023437,0.0,0.0,9.70989785855636e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007080078125,0.0,0.0,7.171701872721314e-05,297.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.099365234375,0.0,0.0,9.709861478768288e-05,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995178222656,0.0,0.0,0.0004605950671248,291.07867431640625,294.1499938964844,282.52667236328125,281.62091064453125,284.6932067871094,282.7792663574219,290.7816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825050365179,3.818403815358806e-09,0.0009825013112276,-0.0090557821094989,0.0,0.0,0.0,-0.0067057604901492,60.0,-5.836406230926514,-0.0,-6.581563383178948e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986633300781,0.0,0.0,9.219590720022096e-05,297.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997009277344,0.0,0.0,9.70868713920936e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998840332031,0.0,0.0,7.170807657530531e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,9.70865148701705e-05,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09869384765625,0.0,0.0,0.0004605376743711,291.07769775390625,294.1499938964844,282.5083312988281,281.6011657714844,284.6741943359375,282.7610778808594,290.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823823347687,3.804050852096452e-09,0.0009823784930631,-0.009018175303936,0.0,0.0,0.0,-0.0066986451856791,60.0,-5.847564697265625,-0.0,-6.579918476745662e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.21828395803459e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0988464355469,0.0,0.0,9.707311255624518e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,7.169791933847591e-05,297.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,9.707275603432208e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,0.0004604723944794,291.0766906738281,294.1499938964844,282.489990234375,281.5814514160156,284.6551818847656,282.74298095703125,290.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822428692132,3.787739455418659e-09,0.0009822390275076,-0.0089754369109869,0.0,0.0,0.0,-0.006690558977425,60.0,-5.858617305755615,-0.0,-6.578049749350613e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,9.216826583724468e-05,297.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,9.705776756163688e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09820556640625,0.0,0.0,7.168658339651302e-05,297.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968933105469,0.0,0.0,9.705741831567138e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0004603996057994,291.0757141113281,294.1499938964844,282.4716796875,281.56182861328125,284.6361694335937,282.7249755859375,290.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820873383432,3.7695531140968805e-09,0.0009820836130529,-0.0089277857914567,0.0,0.0,0.0,-0.0066815428435802,60.0,-5.869565486907959,-0.0,-6.575967148592099e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0961608886719,0.0,0.0,9.215228055836631e-05,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971984863281,0.0,0.0,9.704093827167526e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,7.167414878495038e-05,297.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.704058174975216e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0004603197739925,291.07470703125,294.1499938964844,282.4533386230469,281.542236328125,284.6171875,282.70703125,290.7743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819167898967,3.749604626790415e-09,0.0009819129481911,-0.0088755181059241,0.0,0.0,0.0,-0.0066716540604829,60.0,-5.8804192543029785,-0.0,-6.57368275369663e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.213494922732934e-05,297.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0963439941406,0.0,0.0,9.702268289402129e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965270996094,0.0,0.0,7.16606664354913e-05,297.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0952453613281,0.0,0.0,9.70223336480558e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,0.000460233160993,291.0736999511719,294.1499938964844,282.4349975585937,281.52276611328125,284.59820556640625,282.689208984375,290.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817318059504,3.727976594092297e-09,0.0009817280806601,-0.0088188489899039,0.0,0.0,0.0,-0.0066609317436814,60.0,-5.891160488128662,-0.0,-6.57120580171977e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,9.211644646711648e-05,297.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09552001953125,0.0,0.0,9.700319787953048e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,7.164627459133044e-05,297.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,9.7002848633565e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0004601407563313,291.0726928710937,294.1499938964844,282.4166564941406,281.5033874511719,284.5792236328125,282.67144775390625,290.7706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815343655645,3.7048915046966605e-09,0.0009815306402742,-0.0087583623826503,0.0,0.0,0.0,-0.0066494876518845,60.0,-5.9018168449401855,-0.0,-6.56856329328548e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936584472656,0.0,0.0,9.209683776134624e-05,297.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,9.698254871182144e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,7.163102418417111e-05,297.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,9.698219946585596e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.000460042792838,291.0716857910156,294.1499938964844,282.3983459472656,281.484130859375,284.5602722167969,282.65380859375,290.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813251672312,3.6804310710181203e-09,0.0009813214419409,-0.008694271557033,0.0,0.0,0.0,-0.0066373613663017,60.0,-5.912372589111328,-0.0,-6.565763754906584e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,9.207633411278948e-05,297.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09381103515625,0.0,0.0,9.696095366962254e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,7.16150680091232e-05,297.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.696060442365706e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.0004599403764586,291.0706787109375,294.1499938964844,282.3800048828125,281.4649658203125,284.54132080078125,282.6362609863281,290.7669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.654849312084707e-09,0.0009811026975512,-0.0086272433400154,0.0,0.0,0.0,-0.0066246795468032,60.0,-5.922855854034424,-0.0,-6.562836318835252e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.205502283293754e-05,297.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09295654296875,0.0,0.0,9.69385146163404e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931396484375,0.0,0.0,7.159850065363571e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918884277344,0.0,0.0,9.693817264633252e-05,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0004598339437507,291.0696716308594,294.1499938964844,282.3616638183594,281.44598388671875,284.5223693847656,282.6188049316406,290.7651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980879063718,3.628274791722673e-09,0.000980875454843,-0.0085576130077242,0.0,0.0,0.0,-0.006611505523324,60.0,-5.9332594871521,-0.0,-6.55979661701167e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,9.203308582073078e-05,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,9.691541345091537e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,7.158143853303045e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910339355469,0.0,0.0,9.69150714809075e-05,297.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911560058594,0.0,0.0,0.000459724367829,291.06866455078125,294.1499938964844,282.34332275390625,281.4271240234375,284.50341796875,282.6014404296875,290.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600912013013157e-09,0.0009806414600461,-0.0084859179332852,0.0,0.0,0.0,-0.0065979403443634,60.0,-5.943599700927734,-0.0,-6.556666676260647e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.201066859532148e-05,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912475585937,0.0,0.0,9.689180296845734e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.156399806262925e-05,297.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,9.689146827440708e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,0.0004596123762894,291.067626953125,294.1499938964844,282.32501220703125,281.408447265625,284.4844970703125,282.58416748046875,290.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.5729521563609982e-09,0.0009804024593904,-0.0084126573055982,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.953879356384277,-0.0,-6.553469233949727e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08941650390625,0.0,0.0,9.198792395181954e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,9.686785051599144e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,7.154630293371156e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,9.68675158219412e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0894470214844,0.0,0.0,0.0004594987549353,291.0666198730469,294.1499938964844,282.3066711425781,281.38995361328125,284.465576171875,282.5670166015625,290.7594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544578408565256e-09,0.0009801598498597,-0.0083383126184344,0.0,0.0,0.0,-0.0065700132399797,60.0,-5.964108943939209,-0.0,-6.550225606360982e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,9.196498285746202e-05,297.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,9.684369433671236e-05,298.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0896911621094,0.0,0.0,7.152846228564158e-05,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.684335964266212e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885925292969,0.0,0.0,0.000459384144051,291.0655822753906,294.1499938964844,282.288330078125,281.37164306640625,284.4466857910156,282.5499267578125,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799186373129,3.5159670730422476e-09,0.0009799151448532,-0.0082633458077907,0.0,0.0,0.0,-0.0065558296628296,60.0,-5.974298000335693,-0.0,-6.546955688691014e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,9.19419981073588e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0886535644531,0.0,0.0,9.681948722572996e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,7.151058525778353e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08758544921875,0.0,0.0,9.681915253167972e-05,297.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,0.0004592693294398,291.0645446777344,294.1499938964844,282.2699890136719,281.353515625,284.42779541015625,282.532958984375,290.7557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796734666451,3.487300004323401e-09,0.0009796699741855,-0.0081882318481802,0.0,0.0,0.0,-0.0065416181460022,60.0,-5.9844584465026855,-0.0,-6.54368008667916e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.191907156491652e-05,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,9.67953383224085e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08795166015625,0.0,0.0,7.149275188567117e-05,297.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,9.679501090431586e-05,297.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.000459154805867,291.0635070800781,294.1499938964844,282.2516784667969,281.33563232421875,284.4089050292969,282.5160522460937,290.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979428878054,3.458705322145761e-09,0.0009794255020096,-0.008113307878375,0.0,0.0,0.0,-0.006527442485094,60.0,-5.994594573974609,-0.0,-6.540413721722872e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859680175781,0.0,0.0,9.189634874928744e-05,297.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0869140625,0.0,0.0,9.677141497377306e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870666503906,0.0,0.0,7.147507858462632e-05,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858764648437,0.0,0.0,9.677108755568042e-05,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,0.0004590413009282,291.0625,294.1499938964844,282.2333374023437,281.3179931640625,284.3900146484375,282.4992370605469,290.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791865013539,3.430365547174574e-09,0.0009791831253096,-0.0080390516668558,0.0,0.0,0.0,-0.0065133930183947,60.0,-6.004719734191895,-0.0,-6.537177199561485e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.187390969600528e-05,297.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,9.67477826634422e-05,298.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,7.145762356230989e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,9.674746252130716e-05,297.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0004589292220771,291.0614624023437,294.1499938964844,282.2149963378906,281.3005676269531,284.37115478515625,282.4825134277344,290.7500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789472678676,3.402380599482057e-09,0.0009789437754079,-0.007965724915266,0.0,0.0,0.0,-0.0064995195716619,60.0,-6.014838218688965,-0.0,-6.53398188887877e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.185187082039192e-05,297.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.672457963461056e-05,298.1986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853271484375,0.0,0.0,7.144048140617087e-05,297.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,9.672425221651793e-05,297.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,0.0004588191513903,291.0604248046875,294.1499938964844,282.1966552734375,281.2834167480469,284.352294921875,282.4658508300781,290.7481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787121089175,3.374895696239832e-09,0.0009787087328732,-0.0078937085345387,0.0,0.0,0.0,-0.0064858943223953,60.0,-6.024960517883301,-0.0,-6.53084484270039e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833435058594,0.0,0.0,9.183031943393873e-05,297.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.670187864685432e-05,298.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0844421386719,0.0,0.0,7.14237175998278e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.083251953125,0.0,0.0,9.670155850471927e-05,297.84228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,0.0004587114672176,291.0593566894531,294.1499938964844,282.1783447265625,281.2665405273437,284.3334655761719,282.4492492675781,290.74627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784821886569,3.348008981163275e-09,0.0009784788126125,-0.0078232586383819,0.0,0.0,0.0,-0.0064725652337074,60.0,-6.035092830657959,-0.0,-6.527776008624643e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824584960937,0.0,0.0,9.180931374430656e-05,297.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0833740234375,0.0,0.0,9.66797597357072e-05,298.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08355712890625,0.0,0.0,7.140738307498395e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0823669433594,0.0,0.0,9.667943959357216e-05,297.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0004586065479088,291.0583190917969,294.1499938964844,282.1600036621094,281.2499389648437,284.3146057128906,282.4327087402344,290.744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321814601164874e-09,0.0009782548295333,-0.0077546234242618,0.0,0.0,0.0,-0.0064595793373882,60.0,-6.045241832733154,-0.0,-6.524787465878036e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,9.178893378702924e-05,297.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,9.665829566074537e-05,298.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.139152876334265e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.665798279456794e-05,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816345214844,0.0,0.0,0.0004585047718137,291.0572814941406,294.1499938964844,282.14166259765625,281.233642578125,284.2957763671875,282.4162292480469,290.7424621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780407417565,3.2963956009268713e-09,0.0009780374821275,-0.0076880198903381,0.0,0.0,0.0,-0.0064469780772924,60.0,-6.055414199829102,-0.0,-6.521887740973399e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0806884765625,0.0,0.0,9.176923776976764e-05,297.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08160400390625,0.0,0.0,9.663755190558732e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,7.137620559660718e-05,297.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805969238281,0.0,0.0,9.66372390394099e-05,297.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,0.0004584063717629,291.05621337890625,294.1499938964844,282.1233215332031,281.2176513671875,284.2769470214844,282.3997802734375,290.7405700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778306121006,3.271824589035076e-09,0.0009778273524716,-0.007623637560755,0.0,0.0,0.0,-0.006434797309339,60.0,-6.065614700317383,-0.0,-6.51908536042356e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.175026934826748e-05,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807189941406,0.0,0.0,9.661757940193638e-05,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,7.136144995456561e-05,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,9.661726653575896e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798645019531,0.0,0.0,0.000458311609691,291.05517578125,294.1499938964844,282.1050109863281,281.2019958496094,284.2581481933594,282.3833923339844,290.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776282822713,3.2481637379788712e-09,0.0009776250226423,-0.0075616408139467,0.0,0.0,0.0,-0.0064230673015117,60.0,-6.075847625732422,-0.0,-6.51638742965588e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.1732079454232e-05,297.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0798034667969,0.0,0.0,9.659842180553824e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.134730549296364e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.659810893936084e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,0.0004582207475323,291.0541076660156,294.1499938964844,282.086669921875,281.1866455078125,284.2393493652344,282.36700439453125,290.7367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774342179298,3.2254701132217183e-09,0.0009774309583008,-0.0075021781958639,0.0,0.0,0.0,-0.0064118173904716,60.0,-6.086116313934326,-0.0,-6.513800343554976e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.171468991553412e-05,297.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07891845703125,0.0,0.0,9.658011549618097e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790710449219,0.0,0.0,7.133377948775887e-05,297.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,9.657980263000354e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,0.0004581339017022,291.05303955078125,294.1499938964844,282.0683288574219,281.1716613769531,284.2205505371094,282.3506774902344,290.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772487683221,3.2037852371047393e-09,0.0009772455086931,-0.0074453586712479,0.0,0.0,0.0,-0.0064010671339929,60.0,-6.096427917480469,-0.0,-6.511329075920004e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771179199219,0.0,0.0,9.169824625132604e-05,297.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.656279144110158e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0781555175781,0.0,0.0,7.132098835427314e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,9.65624858508818e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0771484375,0.0,0.0,0.0004580517415888,291.0519714355469,294.1499938964844,282.04998779296875,281.1570129394531,284.2017517089844,282.3343811035156,290.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770732140168,3.183263874717568e-09,0.0009770700708031,-0.0073915868997573,0.0,0.0,0.0,-0.0063908933661878,60.0,-6.106781959533691,-0.0,-6.508990679776616e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.16842618607916e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770874023437,0.0,0.0,9.654806490289047e-05,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,7.131011079763994e-05,297.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,9.654775931267068e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0004579818923957,291.0509033203125,294.1499938964844,282.0316772460937,281.1427307128906,284.1829528808594,282.3180847167969,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769239695742,3.165815831707164e-09,0.0009769208263605,-0.0073458687402307,0.0,0.0,0.0,-0.006382243707776,60.0,-6.1172051429748535,-0.0,-6.50700258120196e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753173828125,0.0,0.0,9.167468670057131e-05,297.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762023925781,0.0,0.0,9.653798770159484e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07635498046875,0.0,0.0,7.130266749300063e-05,297.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,9.653768211137503e-05,297.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0753479003906,0.0,0.0,0.0004579340748023,291.0498352050781,294.1499938964844,282.0133361816406,281.1287536621094,284.1641845703125,282.3017578125,290.72900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768217569217,3.1538627265348396e-09,0.000976818613708,-0.0073145488277077,0.0,0.0,0.0,-0.0063763177022337,60.0,-6.127752780914307,-0.0,-6.505641181320243e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07440185546875,0.0,0.0,9.166929521597922e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752868652344,0.0,0.0,9.653230517869817e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.075439453125,0.0,0.0,7.129846926545724e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.653200686443596e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,0.0004579071537591,291.0487670898437,294.1499938964844,281.9949951171875,281.1150817871094,284.1454162597656,282.2853698730469,290.72705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976764014922,3.147117899615636e-09,0.0009767608717083,-0.0072968755848705,0.0,0.0,0.0,-0.0063729742541909,60.0,-6.1385040283203125,-0.0,-6.50487237408015e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.16678982321173e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743713378906,0.0,0.0,9.653082815930249e-05,298.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07452392578125,0.0,0.0,7.129737787181512e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733947753906,0.0,0.0,9.653052984504028e-05,297.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.000457900139736,291.0476989746094,294.1499938964844,281.9766540527344,281.1016845703125,284.12664794921875,282.2689208984375,290.72509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453453175345203e-09,0.0009767457377165,-0.0072922306135296,0.0,0.0,0.0,-0.0063720950856804,60.0,-6.149459362030029,-0.0,-6.504670579943196e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07257080078125,0.0,0.0,9.16704666451551e-05,297.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0734558105469,0.0,0.0,9.653353481553496e-05,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,7.129937876015902e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.653323650127275e-05,297.8297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726318359375,0.0,0.0,0.0004579129745252,291.0466003417969,294.1499938964844,281.9583435058594,281.08856201171875,284.1078796386719,282.2523498535156,290.7231750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767760057002,3.148519889251133e-09,0.0009767728624865,-0.0073005487211048,0.0,0.0,0.0,-0.0063736690208315,60.0,-6.160678863525391,-0.0,-6.505032246195698e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716552734375,0.0,0.0,9.167664393316954e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,9.654003952164204e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726623535156,0.0,0.0,7.130418089218438e-05,297.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,9.653974848333746e-05,297.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0004579438536893,291.0455322265625,294.1499938964844,281.94000244140625,281.07568359375,284.089111328125,282.23565673828125,290.7212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768415475264,3.156192640574318e-09,0.0009768384043127,-0.007320653181523,0.0,0.0,0.0,-0.0063774725422263,60.0,-6.172136306762695,-0.0,-6.505906213760683e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,9.168650285573676e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07159423828125,0.0,0.0,9.655042231315748e-05,298.1684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,7.131184975150973e-05,297.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.655012399889527e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,0.0004579930682666,291.04443359375,294.1499938964844,281.9216613769531,281.06304931640625,284.0703430175781,282.2187805175781,290.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976946321316,3.168444395740266e-09,0.0009769431781023,-0.00735275587067,0.0,0.0,0.0,-0.0063835456967353,60.0,-6.183839797973633,-0.0,-6.50730243023645e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06982421875,0.0,0.0,9.169967233901843e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706787109375,0.0,0.0,9.65642902883701e-05,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07080078125,0.0,0.0,7.132208702387288e-05,297.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.656399925006554e-05,297.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0004580588720273,291.0433654785156,294.1499938964844,281.9033203125,281.0506591796875,284.0516052246094,282.20172119140625,290.71728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770863689482,3.18482706873624e-09,0.0009770832257345,-0.0073956833221018,0.0,0.0,0.0,-0.0063916677609086,60.0,-6.195756912231445,-0.0,-6.509169026003292e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688781738281,0.0,0.0,9.17165307328105e-05,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,9.658204362494872e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,7.133520557545125e-05,297.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.658175258664414e-05,297.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0004581430694088,291.0422668457031,294.1499938964844,281.885009765625,281.0384826660156,284.0328369140625,282.1844482421875,290.71533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772658813744,3.205806287098767e-09,0.0009772626217454,-0.0074506541714072,0.0,0.0,0.0,-0.0064020678400993,60.0,-6.207955837249756,-0.0,-6.511559291766389e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679626464844,0.0,0.0,9.173616126645356e-05,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687866210937,0.0,0.0,9.66027146205306e-05,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,7.135047053452581e-05,297.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,9.660242358222604e-05,297.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0004582411493174,291.0411682128906,294.1499938964844,281.8666687011719,281.0265197753906,284.0140686035156,282.1669921875,290.7133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774747304618,3.230242517915371e-09,0.0009774715872481,-0.0075146830640733,0.0,0.0,0.0,-0.0064141820184886,60.0,-6.220351219177246,-0.0,-6.51434461929057e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010260,297.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,9.17591678444296e-05,297.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.662694355938584e-05,298.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,7.13683693902567e-05,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,9.662665979703888e-05,297.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06707763671875,0.0,0.0,0.0004583560803439,291.0400695800781,294.1499938964844,281.84832763671875,281.0147399902344,283.9953308105469,282.1492919921875,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777196682989,3.258882053103207e-09,0.0009777164086699,-0.0075897257775068,0.0,0.0,0.0,-0.0064283795654773,60.0,-6.23298454284668,-0.0,-6.517609563161386e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
