time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010320,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660705566406,0.0,0.0,9.178514301311223e-05,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,9.665428660809994e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,7.138856744859368e-05,297.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.665400284575298e-05,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.0004584857961162,291.0389404296875,294.1499938964844,281.8299865722656,281.00311279296875,283.9765625,282.1313781738281,290.7094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.2912126357587113e-09,0.0009779928950592,-0.0076744398102164,0.0,0.0,0.0,-0.0064444071613252,60.0,-6.245822906494141,-0.0,-6.521296569417245e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06512451171875,0.0,0.0,9.18140503927134e-05,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06597900390625,0.0,0.0,9.668472921475768e-05,298.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,7.141104288166389e-05,297.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.668444545241071e-05,297.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.065185546875,0.0,0.0,0.000458630209323,291.037841796875,294.1499938964844,281.8116760253906,280.9916687011719,283.9577941894531,282.1131896972656,290.7074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783039567992,3.32720118123575e-09,0.0009783005807548,-0.0077687376178801,0.0,0.0,0.0,-0.0064622480422258,60.0,-6.258903503417969,-0.0,-6.525402085344467e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.184568625641988e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06500244140625,0.0,0.0,9.671804582467304e-05,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.143565017031506e-05,297.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641174316406,0.0,0.0,9.671776206232607e-05,297.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0004587882431223,291.0367431640625,294.1499938964844,281.7933349609375,280.9803771972656,283.93902587890625,282.0947265625,290.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786408627405,3.3665930043724757e-09,0.0009786374866962,-0.0078719537705183,0.0,0.0,0.0,-0.0064817764796316,60.0,-6.272173404693604,-0.0,-6.529896978690887e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,9.188005060423166e-05,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0640563964844,0.0,0.0,9.675422916188836e-05,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,7.146238203858957e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.67539453995414e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0004589598684106,291.0356140136719,294.1499938964844,281.7749938964844,280.96923828125,283.9202575683594,282.07598876953125,290.70343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979006756097,3.409380333607714e-09,0.0009790032636374,-0.0079840663820505,0.0,0.0,0.0,-0.0065029878169298,60.0,-6.285669803619385,-0.0,-6.5347812494565e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,9.191691060550512e-05,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.679304639576004e-05,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.063232421875,0.0,0.0,7.149104931158945e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,9.679276990937068e-05,297.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0004591440374497,291.0345153808594,294.1499938964844,281.75665283203125,280.9582214355469,283.9014892578125,282.0569763183594,290.7014465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793993085622,3.4552847250068904e-09,0.0009793958161026,-0.0081043457612395,0.0,0.0,0.0,-0.0065257446840405,60.0,-6.299355983734131,-0.0,-6.540022923218204e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,9.195624443236738e-05,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,9.683446842245758e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622863769531,0.0,0.0,7.152164471335709e-05,297.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0612487792969,0.0,0.0,9.683419193606824e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613708496094,0.0,0.0,0.0004593405174091,291.03338623046875,294.1499938964844,281.73834228515625,280.9472961425781,283.8827209472656,282.03765869140625,290.6994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798181708902,3.504266654630328e-09,0.0009798146784305,-0.0082326875999569,0.0,0.0,0.0,-0.0065500270575284,60.0,-6.313231945037842,-0.0,-6.545619157805049e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06036376953125,0.0,0.0,9.19978556339629e-05,297.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.68782842392102e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,7.155400817282498e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,9.687800775282084e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604248046875,0.0,0.0,0.0004595483478624,291.0322570800781,294.1499938964844,281.7200012207031,280.9364929199219,283.86395263671875,282.01812744140625,290.69744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802613640204,3.556084315903263e-09,0.0009802577551454,-0.0083684604614973,0.0,0.0,0.0,-0.0065757152624428,60.0,-6.327271461486816,-0.0,-6.551540820964874e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594177246094,0.0,0.0,9.20417223824188e-05,297.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,9.692447929410264e-05,298.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0603332519531,0.0,0.0,7.158812513807788e-05,297.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,9.692421008367091e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594482421875,0.0,0.0,0.0004597674997057,291.0311279296875,294.1499938964844,281.70166015625,280.9257507324219,283.8451538085937,281.9982604980469,290.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807285387068,3.6107170586774365e-09,0.0009807249298319,-0.008511608466506,0.0,0.0,0.0,-0.0066027990542352,60.0,-6.341509342193604,-0.0,-6.557787912697678e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,9.208759001921862e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,9.69727771007456e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,7.162379188230261e-05,297.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,9.697250061435624e-05,297.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0004599965759553,291.0299987792969,294.1499938964844,281.6833190917969,280.91510009765625,283.8263854980469,281.9781494140625,290.69342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812170173972,3.667830483777834e-09,0.0009812132921069,-0.0086612561717629,0.0,0.0,0.0,-0.0066311126574873,60.0,-6.355895042419434,-0.0,-6.564322063695728e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574645996094,0.0,0.0,9.213542216457428e-05,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,9.702314127935097e-05,298.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,7.166099385358393e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.702287206891924e-05,297.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0004602355184033,291.0288391113281,294.1499938964844,281.6650085449219,280.90447998046875,283.8075866699219,281.9577331542969,290.69140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817264508455,3.727400166297912e-09,0.0009817227255553,-0.0088173393160104,0.0,0.0,0.0,-0.0066606439650058,60.0,-6.370452404022217,-0.0,-6.57114043178808e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.21850514714606e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572814941406,0.0,0.0,9.707540448289365e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,7.169960008468479e-05,297.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,9.707513527246192e-05,297.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565490722656,0.0,0.0,0.0004604834248311,291.0277099609375,294.1499938964844,281.64666748046875,280.8939514160156,283.7887878417969,281.9371032714844,290.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.789209834792473e-09,0.0009822512511163,-0.0089792907238006,0.0,0.0,0.0,-0.0066912858746945,60.0,-6.38515043258667,-0.0,-6.578218858521724e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.223633242072538e-05,297.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,9.712940664030612e-05,298.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,7.173948688432574e-05,297.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,9.7129144705832e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555419921875,0.0,0.0,0.0004607395967468,291.02655029296875,294.1499938964844,281.6283264160156,280.8834228515625,283.7699584960937,281.9162292480469,290.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828011970967,3.853080521309948e-09,0.000982797355391,-0.0091466410085558,0.0,0.0,0.0,-0.0067229494452476,60.0,-6.399997711181641,-0.0,-6.585536738157316e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,9.228911949321628e-05,297.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552978515625,0.0,0.0,9.718500223243608e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0554504394531,0.0,0.0,7.178054511314258e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.718473302200437e-05,297.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545654296875,0.0,0.0,0.0004610033065546,291.0254211425781,294.1499938964844,281.6099853515625,280.8729248046875,283.75115966796875,281.8951110839844,290.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833634831011,3.91882837291746e-09,0.0009833596413955,-0.0093189096078276,0.0,0.0,0.0,-0.0067555434070527,60.0,-6.414978981018066,-0.0,-6.593074886040995e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535583496094,0.0,0.0,9.234326716978104e-05,297.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0543212890625,0.0,0.0,9.724201663630085e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.054443359375,0.0,0.0,7.182265107985586e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.053466796875,0.0,0.0,9.724174742586912e-05,297.8064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,0.0004612737393472,291.0242614746094,294.1499938964844,281.5916748046875,280.8624572753906,283.7323303222656,281.8737487792969,290.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.9862615430763534e-09,0.0009839362464845,-0.0094955926761031,0.0,0.0,0.0,-0.0067889727652072,60.0,-6.430088043212891,-0.0,-6.60080985426248e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05255126953125,0.0,0.0,9.239860810339452e-05,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.730028978083284e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534362792969,0.0,0.0,7.186569564510137e-05,297.4432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,9.73000205704011e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0004615501675289,291.0231018066406,294.1499938964844,281.5733337402344,280.8519592285156,283.7135009765625,281.8522033691406,290.6812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845296153798,4.055184632534292e-09,0.0009845256572589,-0.0096761779859662,0.0,0.0,0.0,-0.0068231411278247,60.0,-6.445313930511475,-0.0,-6.608721037082432e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.24549749470316e-05,297.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,9.735964704304934e-05,298.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,7.190953328972682e-05,297.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,9.735938510857522e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516052246094,0.0,0.0,0.0004618317470885,291.0219421386719,294.1499938964844,281.55499267578125,280.8414611816406,283.6946716308594,281.8304443359375,290.6792297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851300856098,4.1253906957194886e-09,0.0009851260110735,-0.0098601253703236,0.0,0.0,0.0,-0.0068579451180994,60.0,-6.46064567565918,-0.0,-6.616784276047838e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,9.251220035366714e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.741990652401e-05,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05145263671875,0.0,0.0,7.195404032245278e-05,297.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05047607421875,0.0,0.0,9.741964458953588e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0004621176049113,291.0207824707031,294.1499938964844,281.5366516113281,280.8309326171875,283.67584228515625,281.8085021972656,290.6771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196664793454374e-09,0.0009857354452833,-0.0100468695163726,0.0,0.0,0.0,-0.006893279030919,60.0,-6.476070880889893,-0.0,-6.624974702162946e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.049560546875,0.0,0.0,9.257010970031844e-05,297.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05029296875,0.0,0.0,9.748089360073207e-05,298.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,7.199908577604219e-05,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,9.748063166625798e-05,297.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495910644531,0.0,0.0,0.000462406896986,291.0196228027344,294.1499938964844,281.5183410644531,280.82037353515625,283.656982421875,281.7864074707031,290.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863565210253,4.268794207007431e-09,0.0009863522136583,-0.0102358534932136,0.0,0.0,0.0,-0.0069290366955101,60.0,-6.491581439971924,-0.0,-6.633269578060208e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,9.26285283640027e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,9.75424045464024e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,7.204451685538515e-05,297.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,9.75421498878859e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0004626986919902,291.0184326171875,294.1499938964844,281.5,280.80975341796875,283.6381225585937,281.7641906738281,290.673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869787609204,4.341552006792426e-09,0.0009869743371382,-0.0104264831170439,0.0,0.0,0.0,-0.0069651058875024,60.0,-6.507161617279053,-0.0,-6.641641192572936e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,9.2687267169822e-05,297.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,9.760425746208055e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,7.209020259324461e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0474853515625,0.0,0.0,9.760400280356409e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.000462992087705,291.0172424316406,294.1499938964844,281.4816589355469,280.799072265625,283.6192626953125,281.7418518066406,290.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876043768599,4.414710375044706e-09,0.0009875999530777,-0.0106181604787707,0.0,0.0,0.0,-0.0070013739168643,60.0,-6.522805213928223,-0.0,-6.650063966162635e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,9.274612966692076e-05,297.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,9.76662413449958e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,7.213599019451067e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.76659866864793e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04656982421875,0.0,0.0,0.0004632861237041,291.0160827636719,294.1499938964844,281.4633483886719,280.7882995605469,283.60040283203125,281.71942138671875,290.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882313897833,4.488026839055692e-09,0.000988226966001,-0.0108102513477206,0.0,0.0,0.0,-0.0070377197116613,60.0,-6.538491725921631,-0.0,-6.65851089820535e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.28049412323162e-05,297.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,9.772818157216534e-05,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,7.218173414003104e-05,297.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0454406738281,0.0,0.0,9.772792691364884e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,0.0004635799268726,291.014892578125,294.1499938964844,281.44500732421875,280.7774658203125,283.5815124511719,281.6968994140625,290.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888579370453,4.561282018755719e-09,0.0009888532804325,-0.0110021801665425,0.0,0.0,0.0,-0.0070740357041358,60.0,-6.554215431213379,-0.0,-6.66695569861986e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.4638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,9.286349813919514e-05,297.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,9.778983803698792e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453491210937,0.0,0.0,7.22272670827806e-05,297.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.778958337847143e-05,297.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0004638723912648,291.0137023925781,294.1499938964844,281.4266662597656,280.7665100097656,283.5626525878906,281.6743469238281,290.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634208128351247e-09,0.0009894769173115,-0.0111932456493377,0.0,0.0,0.0,-0.0071101882494986,60.0,-6.569957256317139,-0.0,-6.675368524611258e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04345703125,0.0,0.0,9.292161848861724e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.044189453125,0.0,0.0,9.785104339243844e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0443115234375,0.0,0.0,7.227247260743752e-05,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433959960937,0.0,0.0,9.785078873392196e-05,297.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0004641627310775,291.01251220703125,294.1499938964844,281.4083251953125,280.75543212890625,283.54376220703125,281.6517333984375,290.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901006706058,4.706600442716535e-09,0.000990096013993,-0.0113829113543033,0.0,0.0,0.0,-0.0071460762992501,60.0,-6.585708141326904,-0.0,-6.683724507183797e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,9.297909127781168e-05,297.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04315185546875,0.0,0.0,9.79115575319156e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04327392578125,0.0,0.0,7.231717609101906e-05,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.791131014935672e-05,297.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,0.0004644498112611,291.01129150390625,294.1499938964844,281.3900146484375,280.7442321777344,283.5248413085937,281.6291198730469,290.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907128987833,4.778180962006218e-09,0.0009907081257551,-0.0115704499185085,0.0,0.0,0.0,-0.0071815620176494,60.0,-6.601452350616455,-0.0,-6.691991671914367e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0413818359375,0.0,0.0,9.303572005592288e-05,297.58111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421142578125,0.0,0.0,9.797119128052144e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,7.236122473841533e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.797094389796256e-05,297.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,0.0004647327004931,291.0101013183594,294.1499938964844,281.3716735839844,280.73291015625,283.5059509277344,281.6065368652344,290.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913160465657,4.848716539385123e-09,0.0009913112735375,-0.0117552485316991,0.0,0.0,0.0,-0.0072165299206972,60.0,-6.617175579071045,-0.0,-6.700143728721741e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,9.309131564805284e-05,297.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0410461425781,0.0,0.0,9.802973363548516e-05,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0411682128906,0.0,0.0,7.240445847855881e-05,297.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,9.802948625292628e-05,297.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.0004650104092434,291.0088806152344,294.1499938964844,281.35333251953125,280.7214050292969,283.4870300292969,281.5839538574219,290.656494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919082513079,4.917956708538895e-09,0.0009919033618643,-0.0119366524741053,0.0,0.0,0.0,-0.0072508552111685,60.0,-6.6328654289245605,-0.0,-6.708150834811022e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.314565977547318e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,9.808695904212072e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0401306152344,0.0,0.0,7.24467245163396e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.808671893551946e-05,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393371582031,0.0,0.0,0.00046528186067,291.0076904296875,294.1499938964844,281.3349914550781,280.70977783203125,283.4681091308594,281.5614318847656,290.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992487068288,4.9856425654581934e-09,0.0009924821788445,-0.0121139828115701,0.0,0.0,0.0,-0.0072844098322093,60.0,-6.648502349853516,-0.0,-6.71598243684457e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03826904296875,0.0,0.0,9.31986141949892e-05,297.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,9.814272925723344e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390930175781,0.0,0.0,7.248791371239349e-05,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.814248187467456e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.000465546385385,291.0064697265625,294.1499938964844,281.3166809082031,280.6979675292969,283.4491882324219,281.5389709472656,290.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930512169376,5.051601803529593e-09,0.0009930462110787,-0.0122867878526449,0.0,0.0,0.0,-0.0073171090334653,60.0,-6.664082050323486,-0.0,-6.723618639625786e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,9.324986604042353e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,9.819669503485784e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380249023437,0.0,0.0,7.252777140820399e-05,297.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,9.819645492825656e-05,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0004658023826777,291.0052490234375,294.1499938964844,281.29833984375,280.6859436035156,283.4302673339844,281.5166015625,290.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935970883816,5.115429413393713e-09,0.0009935919661074,-0.0124540086835622,0.0,0.0,0.0,-0.0073487511835992,60.0,-6.6795735359191895,-0.0,-6.731012547334103e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361633300781,0.0,0.0,9.329942986369132e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.824888547882438e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369567871094,0.0,0.0,7.256632670760155e-05,297.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360717773437,0.0,0.0,9.824864537222312e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0004660499689634,291.0040283203125,294.1499938964844,281.2799987792969,280.6737365722656,283.4113464355469,281.4942932128906,290.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941250318661,5.1771609221873405e-09,0.0009941199095919,-0.0126157365739345,0.0,0.0,0.0,-0.007379354443401,60.0,-6.694984436035156,-0.0,-6.738167712683207e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350952148437,0.0,0.0,9.334682545159012e-05,297.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357666015625,0.0,0.0,9.829879854805768e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.035888671875,0.0,0.0,7.2603186708875e-05,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0350341796875,0.0,0.0,9.82985584414564e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.0004662867286242,291.0028076171875,294.1499938964844,281.2616577148437,280.6613464355469,283.39239501953125,281.4721069335937,290.64599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946299251168,5.236193256763499e-09,0.0009946246864274,-0.0127703929319977,0.0,0.0,0.0,-0.0074086193926632,60.0,-6.710271835327148,-0.0,-6.74501308139952e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340270996094,0.0,0.0,9.339225653093308e-05,297.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0346984863281,0.0,0.0,9.834663796937092e-05,298.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,7.263851875904948e-05,297.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339660644531,0.0,0.0,9.834639786276966e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0004665136511903,291.0015563964844,294.1499938964844,281.24334716796875,280.6487121582031,283.3734436035156,281.4500427246094,290.6438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951137471944,5.292770666187607e-09,0.0009951085085049,-0.0129186157137155,0.0,0.0,0.0,-0.0074366671033203,60.0,-6.725456237792969,-0.0,-6.751577075192472e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.343505371361972e-05,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.83917125267908e-05,298.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,7.267181354109198e-05,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,9.839147242018952e-05,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0004667274770326,291.0003356933594,294.1499938964844,281.2250061035156,280.6358337402344,283.3545227050781,281.4281311035156,290.6417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955696295946,5.3460760263135415e-09,0.0009955642744898,-0.0130582656711339,0.0,0.0,0.0,-0.0074630929157137,60.0,-6.740481853485107,-0.0,-6.757764481335471e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318908691406,0.0,0.0,9.347548621008173e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325622558594,0.0,0.0,9.843428415479138e-05,298.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.270326022990048e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,9.843405132414772e-05,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0004669294285122,290.99908447265625,294.1499938964844,281.2066650390625,280.6227111816406,283.3355712890625,281.4063415527344,290.6396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960003662854,5.3964308577292294e-09,0.0009959948947653,-0.0131901847198605,0.0,0.0,0.0,-0.007488056551665,60.0,-6.755370616912842,-0.0,-6.763611537508042e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307922363281,0.0,0.0,9.351314656669274e-05,297.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,9.84739453997463e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0315856933594,0.0,0.0,7.273254595929757e-05,297.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0307312011719,0.0,0.0,9.847371256910264e-05,297.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0004671175556723,290.9978332519531,294.1499938964844,281.1883239746094,280.6093444824219,283.3166198730469,281.3847045898437,290.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964014170691,5.443331119181494e-09,0.0009963960619643,-0.013313053175807,0.0,0.0,0.0,-0.0075113070197403,60.0,-6.770092010498047,-0.0,-6.769060689748585e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297241210937,0.0,0.0,9.35477582970634e-05,297.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303955078125,0.0,0.0,9.851039067143574e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,7.275946700247005e-05,297.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,9.851015784079208e-05,297.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.000467290461529,290.99658203125,294.1499938964844,281.1700134277344,280.595703125,283.29766845703125,281.3631591796875,290.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996769987978,5.486431309265072e-09,0.0009967645164579,-0.0134259667247533,0.0,0.0,0.0,-0.0075326734222471,60.0,-6.78467321395874,-0.0,-6.774069305492958e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286560058594,0.0,0.0,9.3579561507795e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,9.854387462837622e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,7.278419798240066e-05,297.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285949707031,0.0,0.0,9.854364179773256e-05,297.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0286865234375,0.0,0.0,0.0004674492811318,290.9953308105469,294.1499938964844,281.15167236328125,280.581787109375,283.2787170410156,281.34185791015625,290.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971087565645,5.526028079572143e-09,0.0009971031686291,-0.0135297002270817,0.0,0.0,0.0,-0.0075523033738136,60.0,-6.7990007400512695,-0.0,-6.778672911877949e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012600,297.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,9.36081341933459e-05,297.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281982421875,0.0,0.0,9.857396798906848e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,7.280642603291199e-05,297.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,9.857374243438244e-05,297.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0004675920354202,290.9940795898437,294.1499938964844,281.1333312988281,280.56756591796875,283.259765625,281.3206787109375,290.631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974130662158,5.561613836135848e-09,0.0009974074782803,-0.0136229256168007,0.0,0.0,0.0,-0.0075699449516832,60.0,-6.813150882720947,-0.0,-6.78281182331375e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
