time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012660,297.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264587402344,0.0,0.0,9.363298158859834e-05,297.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,9.860013233264908e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,7.282575097633526e-05,297.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,9.859989950200544e-05,297.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,0.0004677161341533,290.9928283691406,294.1499938964844,281.114990234375,280.5530700683594,283.2408142089844,281.2996826171875,290.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997677561827,5.5925455377803254e-09,0.0009976719738915,-0.0137039590626955,0.0,0.0,0.0,-0.0075852791778743,60.0,-6.827052116394043,-0.0,-6.78641001172764e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.365397272631526e-05,297.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0260009765625,0.0,0.0,9.862223669188096e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.284207094926387e-05,297.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252990722656,0.0,0.0,9.862200386123732e-05,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0004678209952544,290.9915466308594,294.1499938964844,281.0966796875,280.5382385253906,283.22186279296875,281.27886962890625,290.6268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979010792449,5.6186753027986924e-09,0.0009978954913094,-0.0137724122032523,0.0,0.0,0.0,-0.0075982329435646,60.0,-6.840721130371094,-0.0,-6.789450424093958e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,9.367179882247e-05,297.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,9.864100866252556e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250244140625,0.0,0.0,7.28559389244765e-05,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242004394531,0.0,0.0,9.864078310783952e-05,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004679100529756,290.99029541015625,294.1499938964844,281.0783386230469,280.5230712890625,283.2029113769531,281.2582397460937,290.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980909526348,5.640866884704111e-09,0.000998085248284,-0.0138305481523275,0.0,0.0,0.0,-0.0076092346571385,60.0,-6.854172229766846,-0.0,-6.792033246938446e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,9.368531755171716e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238037109375,0.0,0.0,9.865524043561892e-05,298.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02392578125,0.0,0.0,7.2866452683229e-05,297.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,9.865502215689048e-05,297.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,0.0004679775738622,290.989013671875,294.1499938964844,281.0599975585937,280.5075988769531,283.1839599609375,281.2377319335937,290.6224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982348419725,5.6576912044192795e-09,0.0009982291376218,-0.0138746229931712,0.0,0.0,0.0,-0.0076175751164555,60.0,-6.867366790771484,-0.0,-6.7939915027182e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,9.369455801788718e-05,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.022705078125,0.0,0.0,9.866497566690668e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0227966308594,0.0,0.0,7.287364132935181e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220031738281,0.0,0.0,9.866475011222064e-05,297.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220947265625,0.0,0.0,0.0004680237325374,290.9877319335937,294.1499938964844,281.0416564941406,280.49176025390625,283.1650085449219,281.21746826171875,290.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983330965042,5.669183344991779e-09,0.0009983275085687,-0.0139047298580408,0.0,0.0,0.0,-0.0076232724823057,60.0,-6.880246162414551,-0.0,-6.795329454689637e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.369947656523436e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0215759277344,0.0,0.0,9.867014887277036e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216979980469,0.0,0.0,7.287746848305687e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,9.866993059404194e-05,297.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0004680482961703,290.9864807128906,294.1499938964844,281.0233459472656,280.4755554199219,283.14605712890625,281.1973571777344,290.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983853669837,5.675289571627218e-09,0.0009983796626329,-0.0139207253232598,0.0,0.0,0.0,-0.0076262997463345,60.0,-6.892844676971436,-0.0,-6.796039997425396e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,9.369981125928462e-05,297.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204467773437,0.0,0.0,9.867050539469346e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,7.287772314157337e-05,297.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.019775390625,0.0,0.0,9.867027984000742e-05,297.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198669433594,0.0,0.0,0.0004680499841924,290.98516845703125,294.1499938964844,281.0050048828125,280.458984375,283.12713623046875,281.17742919921875,290.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998388743028,5.675686143291614e-09,0.0009983831550925,-0.0139217646792531,0.0,0.0,0.0,-0.007626496721059,60.0,-6.905138969421387,-0.0,-6.79608618270322e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,9.369550389237702e-05,297.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,9.86659651971422e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194396972656,0.0,0.0,7.287437620107085e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.86657469184138e-05,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0004680284473579,290.98388671875,294.1499938964844,280.9866638183594,280.4420166015625,283.10821533203125,281.1576538085937,290.61376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983427589759,5.670298452997713e-09,0.0009983370546251,-0.0139076504856348,0.0,0.0,0.0,-0.007623825687915,60.0,-6.91713285446167,-0.0,-6.79545948401028e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176086425781,0.0,0.0,9.368590690428392e-05,297.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.865585889201613e-05,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,7.286691106855869e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0175476074219,0.0,0.0,9.865564061328767e-05,297.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01763916015625,0.0,0.0,0.0004679805133491,290.98260498046875,294.1499938964844,280.96832275390625,280.4246826171875,283.0892944335937,281.1380920410156,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998240429908,5.6583218110972674e-09,0.0009982347255572,-0.0138762751594185,0.0,0.0,0.0,-0.0076178885065019,60.0,-6.9287638664245605,-0.0,-6.794064688619983e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0164794921875,0.0,0.0,9.367083839606494e-05,297.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,9.863999002845958e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,7.285518950084224e-05,297.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01641845703125,0.0,0.0,9.863977902568875e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165100097656,0.0,0.0,0.0004679052508436,290.9813232421875,294.1499938964844,280.95001220703125,280.40692138671875,283.07037353515625,281.1186828613281,290.6094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980796603485,5.639530176182461e-09,0.0009980740724131,-0.0138270454481244,0.0,0.0,0.0,-0.0076085729524493,60.0,-6.94010591506958,-0.0,-6.791877638079313e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,9.364833385916428e-05,297.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0159606933594,0.0,0.0,9.861629223451018e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0160522460937,0.0,0.0,7.283768354682252e-05,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,9.861608123173936e-05,297.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015380859375,0.0,0.0,0.0004677928518503,290.9800109863281,294.1499938964844,280.93194580078125,280.38922119140625,283.05145263671875,281.0995178222656,290.6072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978397283703,5.611471731725714e-09,0.0009978341404348,-0.0137535408139228,0.0,0.0,0.0,-0.0075946631841361,60.0,-6.9509053230285645,-0.0,-6.78861198366576e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,9.361430420540272e-05,297.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,9.858045814326032e-05,298.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,7.281121361302212e-05,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01416015625,0.0,0.0,9.85802398645319e-05,297.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0142517089844,0.0,0.0,0.0004676228272728,290.9787292480469,294.1499938964844,280.9143981933594,280.3720092773437,283.0325927734375,281.0806579589844,290.6050109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974769782274,5.569048333597948e-09,0.0009974715067073,-0.0136424023658037,0.0,0.0,0.0,-0.0075736325234174,60.0,-6.960975646972656,-0.0,-6.78367655382317e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.35708885663189e-05,297.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,9.85347360256128e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137939453125,0.0,0.0,7.27774458937347e-05,297.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130310058594,0.0,0.0,9.8534525022842e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0131225585937,0.0,0.0,0.0004674059746321,290.9774169921875,294.1499938964844,280.8973693847656,280.3553161621094,283.0137023925781,281.0621643066406,290.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970143437385,5.514941392448236e-09,0.0009970088722184,-0.0135006550699472,0.0,0.0,0.0,-0.0075468099676072,60.0,-6.970263481140137,-0.0,-6.77738398735528e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119323730469,0.0,0.0,9.35162024688907e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0125427246094,0.0,0.0,9.847714682109654e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,7.273491064552218e-05,297.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0118713378906,0.0,0.0,9.847693581832571e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.011962890625,0.0,0.0,0.0004671328060794,290.9761047363281,294.1499938964844,280.8808288574219,280.339111328125,282.994873046875,281.0440979003906,290.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964315686374,5.446783468698868e-09,0.0009964260971173,-0.0133220963180065,0.0,0.0,0.0,-0.0075130211189389,60.0,-6.978495121002197,-0.0,-6.769461435851555e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,9.345345461042598e-05,297.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.01141357421875,0.0,0.0,9.841107385000214e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,7.268611079780385e-05,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.841086284723131e-05,297.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108337402344,0.0,0.0,0.0004668193578254,290.9748229980469,294.1499938964844,280.8647766113281,280.3233947753906,282.97607421875,281.0264587402344,290.598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957628790289,5.368587352450049e-09,0.0009957575239241,-0.0131172388792037,0.0,0.0,0.0,-0.0074742562137544,60.0,-6.985846042633057,-0.0,-6.760377857517599e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,9.338089148513971e-05,297.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,9.8334661743138e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0103759765625,0.0,0.0,7.262967119459063e-05,297.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096130371094,0.0,0.0,9.833445074036716e-05,297.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097045898437,0.0,0.0,0.0004664568987209,290.9735107421875,294.1499938964844,280.8492126464844,280.3081359863281,282.95733642578125,281.0093078613281,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949896484613,5.2781619075403804e-09,0.0009949842933565,-0.0128803411498665,0.0,0.0,0.0,-0.0074294288642704,60.0,-6.992140769958496,-0.0,-6.749881720224948e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,9.32997718336992e-05,297.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00909423828125,0.0,0.0,9.824924200074749e-05,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0092163085937,0.0,0.0,7.256658136611804e-05,297.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,9.824903099797666e-05,297.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,0.0004660517151933,290.9721984863281,294.1499938964844,280.8340759277344,280.2933349609375,282.9386291503906,280.9927062988281,290.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941252646967,5.177078765683518e-09,0.0009941200260072,-0.0126155205070972,0.0,0.0,0.0,-0.0073793181218206,60.0,-6.997416496276856,-0.0,-6.738157765084908e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,9.32107723201625e-05,297.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079650878906,0.0,0.0,9.815551311476156e-05,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.008056640625,0.0,0.0,7.249735062941909e-05,297.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.815530938794836e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0004656071250792,290.97088623046875,294.1499938964844,280.8194274902344,280.2789611816406,282.9199523925781,280.9765625,290.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931767126545,5.066171038237144e-09,0.0009931717067956,-0.0123249581083655,0.0,0.0,0.0,-0.0073243360966444,60.0,-7.001818656921387,-0.0,-6.725306178623215e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,9.311344183515756e-05,297.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0068054199219,0.0,0.0,9.805302397580816e-05,298.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,7.242165156640112e-05,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,9.805282024899498e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062561035156,0.0,0.0,0.0004651209455914,290.96954345703125,294.1499938964844,280.80517578125,280.2649841308594,282.9013671875,280.96112060546875,290.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921395685523,4.944888942759462e-09,0.0009921345626935,-0.0120072113350033,0.0,0.0,0.0,-0.007264211308211,60.0,-7.004988193511963,-0.0,-6.71126656470733e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00506591796875,0.0,0.0,9.301048703491688e-05,297.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0056457519531,0.0,0.0,9.79445976554416e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057678222656,0.0,0.0,7.234157237689942e-05,297.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050048828125,0.0,0.0,9.794440120458604e-05,297.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004646066518034,290.9682312011719,294.1499938964844,280.7913513183594,280.25146484375,282.8828125,280.9461364746094,290.5872802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910423541441,4.816594234569038e-09,0.0009910375811159,-0.011671089567244,0.0,0.0,0.0,-0.007200610358268,60.0,-7.007397174835205,-0.0,-6.696430432384659e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,9.290011075790972e-05,297.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,9.782837150851265e-05,298.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046081542969,0.0,0.0,7.225573062896729e-05,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038757324219,0.0,0.0,9.782817505765706e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0004640553088393,290.9669189453125,294.1499938964844,280.7779541015625,280.2383117675781,282.8643493652344,280.931884765625,290.5850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898662101477,4.679062026724523e-09,0.0009898615535348,-0.0113107599318027,0.0,0.0,0.0,-0.0071324296295642,60.0,-7.008768558502197,-0.0,-6.68054482844127e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027770996094,0.0,0.0,9.278515790356324e-05,297.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0033264160156,0.0,0.0,9.770732140168548e-05,298.0243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0034484863281,0.0,0.0,7.216631638584659e-05,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.770711767487228e-05,297.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0004634810902643,290.9656066894531,294.1499938964844,280.7649230957031,280.2255554199219,282.845947265625,280.9180908203125,290.5827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886412881314,4.535821940265805e-09,0.0009886367479339,-0.0109354741871356,0.0,0.0,0.0,-0.0070614195428788,60.0,-7.009442329406738,-0.0,-6.664020446578435e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0016174316406,0.0,0.0,9.266517008654772e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0021667480469,0.0,0.0,9.758096712175755e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0022888183594,0.0,0.0,7.207299495348707e-05,297.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,9.758077067090198e-05,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.00164794921875,0.0,0.0,0.0004628817259799,290.9642639160156,294.1499938964844,280.7522888183594,280.21319580078125,282.8276062011719,280.9049072265625,290.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873626986518,4.386315310966893e-09,0.0009873582748696,-0.0105437636375427,0.0,0.0,0.0,-0.0069873030297458,60.0,-7.009347438812256,-0.0,-6.646794048492667e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004577636719,0.0,0.0,9.254094038624316e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010070800781,0.0,0.0,9.745014540385456e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,7.197637023637071e-05,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003967285156,0.0,0.0,9.744994895299897e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00048828125,0.0,0.0,0.0004622611741069,290.96295166015625,294.1499938964844,280.7400207519531,280.201171875,282.8093566894531,280.8922119140625,290.57830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986038823612,4.231517802821827e-09,0.0009860346326604,-0.0101381856948137,0.0,0.0,0.0,-0.00691056298092,60.0,-7.008613586425781,-0.0,-6.628982163192634e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.241297811968252e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,9.731539466883989e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999389648437,0.0,0.0,7.18768424121663e-05,297.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,9.73152054939419e-05,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004616219957824,290.96160888671875,294.1499938964844,280.7281188964844,280.1894836425781,282.7911682128906,280.8802490234375,290.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846752509474,4.0720742333633106e-09,0.0009846711764112,-0.0097204307094216,0.0,0.0,0.0,-0.0068315197713673,60.0,-7.007023811340332,-0.0,-6.610660108208323e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981384277344,0.0,0.0,9.228285489371046e-05,297.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986877441406,0.0,0.0,9.717836655909196e-05,298.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.998779296875,0.0,0.0,7.1775633841753e-05,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980773925781,0.0,0.0,9.7178177384194e-05,297.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9981689453125,0.0,0.0,0.0004609719617292,290.9602966308594,294.1499938964844,280.716552734375,280.1781616210937,282.7731018066406,280.8687744140625,290.57379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832886280491,3.909933710133373e-09,0.0009832847863435,-0.0092956023290753,0.0,0.0,0.0,-0.0067511396482586,60.0,-7.00493049621582,-0.0,-6.592054546672443e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3938903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,9.215043246513233e-05,297.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,9.703892283141612e-05,298.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99761962890625,0.0,0.0,7.167264266172424e-05,297.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,9.703872638056056e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969787597656,0.0,0.0,0.0004603104898706,290.9589538574219,294.1499938964844,280.705322265625,280.1671447753906,282.7550964355469,280.8579406738281,290.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981877441518,3.744933696481212e-09,0.0009818737162277,-0.0088632786646485,0.0,0.0,0.0,-0.0066693415865302,60.0,-7.002237319946289,-0.0,-6.573147715016604e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99578857421875,0.0,0.0,9.201697685057296e-05,297.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.996337890625,0.0,0.0,9.689838771009818e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,7.15688438504003e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9957275390625,0.0,0.0,9.68981912592426e-05,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,0.0004596438666339,290.9576416015625,294.1499938964844,280.69439697265625,280.15643310546875,282.7371826171875,280.8475952148437,290.5692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804553119465,3.5786451579866703e-09,0.0009804518194869,-0.0084275733679533,0.0,0.0,0.0,-0.0065869051031768,60.0,-6.999148368835449,-0.0,-6.554120091095683e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.3945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99462890625,0.0,0.0,9.188301191898064e-05,297.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99517822265625,0.0,0.0,9.675731416791676e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.146464486140758e-05,297.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,9.67571249930188e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,0.0004589746822603,290.956298828125,294.1499938964844,280.68377685546875,280.14605712890625,282.7193603515625,280.837890625,290.5669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790278272703,3.4117249025911182e-09,0.0009790244512259,-0.0079902084544301,0.0,0.0,0.0,-0.0065041556954383,60.0,-6.99560022354126,-0.0,-6.535048413525146e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99346923828125,0.0,0.0,9.174912702292204e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,9.661632793722674e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9941101074219,0.0,0.0,7.136051135603338e-05,297.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,9.661613876232876e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934997558594,0.0,0.0,0.0004583059053402,290.9549560546875,294.1499938964844,280.6734619140625,280.13592529296875,282.7016296386719,280.82867431640625,290.5647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776011575013,3.2449043452231763e-09,0.0009775978978723,-0.0075530996546149,0.0,0.0,0.0,-0.0064214551821351,60.0,-6.991757869720459,-0.0,-6.516015815805076e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,9.161590423900634e-05,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,9.647603292251006e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.992919921875,0.0,0.0,7.12568944436498e-05,297.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99224853515625,0.0,0.0,9.64758510235697e-05,297.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9923095703125,0.0,0.0,0.000457640417153,290.95361328125,294.1499938964844,280.6634216308594,280.1260681152344,282.6839599609375,280.8199462890625,290.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761814144439,3.078904464715036e-09,0.0009761783294379,-0.0071181370876729,0.0,0.0,0.0,-0.0063391611911356,60.0,-6.987632751464844,-0.0,-6.497104720892821e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911193847656,0.0,0.0,9.148418030235916e-05,297.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,9.633732406655326e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,7.115444168448448e-05,297.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9910583496094,0.0,0.0,9.63371348916553e-05,297.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,0.000456982437754,290.9523010253906,294.1499938964844,280.65362548828125,280.1164855957031,282.6663818359375,280.8116455078125,290.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747777949087,2.914775976137207e-09,0.0009747748845256,-0.006688074208796,0.0,0.0,0.0,-0.006257795728743,60.0,-6.983314037322998,-0.0,-6.478433078882517e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98992919921875,0.0,0.0,9.13546682568267e-05,297.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,9.62009362410754e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9905700683594,0.0,0.0,7.105370605131611e-05,297.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,9.620075434213504e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9899597167969,0.0,0.0,0.0004563354887068,290.9509582519531,294.1499938964844,280.64410400390625,280.1071472167969,282.64892578125,280.80401611328125,290.557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733975748531,2.753398398169793e-09,0.000973394839093,-0.0062652160413563,0.0,0.0,0.0,-0.0061777937225997,60.0,-6.978780746459961,-0.0,-6.460101076299908e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.122721530729903e-05,297.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892883300781,0.0,0.0,9.606672392692416e-05,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.095457840478048e-05,297.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887084960937,0.0,0.0,9.60665420279838e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0004556988424155,290.9496154785156,294.1499938964844,280.6347961425781,280.0980529785156,282.6315612792969,280.7967834472656,290.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720394737087,2.594594761262668e-09,0.0009720368543639,-0.0058490987867116,0.0,0.0,0.0,-0.0060990676283836,60.0,-6.974157810211182,-0.0,-6.442086686320181e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,9.110340033657847e-05,297.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.5936338766478e-05,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881896972656,0.0,0.0,7.085827382979915e-05,297.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875183105469,0.0,0.0,9.593615686753763e-05,297.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0004550803569145,290.9482727050781,294.1499938964844,280.625732421875,280.08917236328125,282.6142883300781,280.7901611328125,290.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707200224511,2.440317281582338e-09,0.0009707175777293,-0.005444839131087,0.0,0.0,0.0,-0.0060225850902497,60.0,-6.969474792480469,-0.0,-6.424610177191425e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,9.098230657400563e-05,297.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869384765625,0.0,0.0,9.580882033333182e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,7.076409383444116e-05,297.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9863586425781,0.0,0.0,9.580864571034908e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0004544754629023,290.9469299316406,294.1499938964844,280.61688232421875,280.0804748535156,282.5971069335937,280.783935546875,290.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694295586086,2.2894368623127548e-09,0.0009694272303022,-0.0050494782626628,0.0,0.0,0.0,-0.0059477863833308,60.0,-6.964783191680908,-0.0,-6.40754080905026e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852294921875,0.0,0.0,9.086653881240636e-05,297.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,9.568691166350618e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,7.067404658300802e-05,297.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98516845703125,0.0,0.0,9.568672976456584e-05,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852600097656,0.0,0.0,0.0004538971697911,290.9455871582031,294.1499938964844,280.60821533203125,280.0719909667969,282.5800476074219,280.7782287597656,290.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681959054432,2.145185584723208e-09,0.0009681937517598,-0.004671486094594,0.0,0.0,0.0,-0.0058762747794389,60.0,-6.96016788482666,-0.0,-6.391243090320131e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9840393066406,0.0,0.0,9.075495472643524e-05,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,9.556940494803712e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,7.058725896058604e-05,297.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,9.556923032505438e-05,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,0.000453339802334,290.9442138671875,294.1499938964844,280.5997619628906,280.0636901855469,282.56304931640625,280.7729187011719,290.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670068393461,2.006152799438609e-09,0.000967004802078,-0.0043071662075817,0.0,0.0,0.0,-0.0058073499239981,60.0,-6.955653667449951,-0.0,-6.375554306714548e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014940,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.064850019058213e-05,297.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,9.54573042690754e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98345947265625,0.0,0.0,7.050445856293663e-05,297.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,9.545712964609264e-05,297.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0004528080171439,290.94287109375,294.1499938964844,280.5914611816406,280.0555725097656,282.546142578125,280.7680969238281,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658723138272,1.8735071272146797e-09,0.0009658704511821,-0.003959581721574,0.0,0.0,0.0,-0.0057415910996496,60.0,-6.951292991638184,-0.0,-6.36060377701142e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
