time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12015000,297.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.054693509824574e-05,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.982177734375,0.0,0.0,9.535035496810453e-05,298.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822692871094,0.0,0.0,7.042547076707706e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98162841796875,0.0,0.0,9.535018034512176e-05,297.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,0.0004523007082752,290.9415283203125,294.1499938964844,280.5833435058594,280.047607421875,282.5293273925781,280.7636108398437,290.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647900587879,1.74696146437725e-09,0.000964788312558,-0.0036279798950999,0.0,0.0,0.0,-0.0056788567453622,60.0,-6.947091579437256,-0.0,-6.346358105702167e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98046875,0.0,0.0,9.044992475537585e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9809875488281,0.0,0.0,9.524819324724376e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,7.035001181066036e-05,297.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804382324219,0.0,0.0,9.524801862426102e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9804992675781,0.0,0.0,0.0004518161003943,290.940185546875,294.1499938964844,280.5753479003906,280.039794921875,282.5126342773437,280.7596435546875,290.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637561161071,1.6260789381661311e-09,0.0009637545445002,-0.0033112172968685,0.0,0.0,0.0,-0.005618929862976,60.0,-6.943150997161865,-0.0,-6.332764002081603e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792785644531,0.0,0.0,9.035809489432722e-05,297.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,9.515149577055126e-05,297.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798889160156,0.0,0.0,7.027859101071954e-05,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9792175292969,0.0,0.0,9.515132114756852e-05,297.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97930908203125,0.0,0.0,0.0004513573949225,290.9388122558594,294.1499938964844,280.5675048828125,280.0321044921875,282.4960021972656,280.7560119628906,290.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627775871194,1.5116576879137254e-09,0.0009627760737203,-0.0030113845132291,0.0,0.0,0.0,-0.0055622057989239,60.0,-6.939406394958496,-0.0,-6.319910283991703e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,9.027184569276868e-05,297.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97857666015625,0.0,0.0,9.50606699916534e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786682128906,0.0,0.0,7.021150668151677e-05,297.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97802734375,0.0,0.0,9.506050264462829e-05,297.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0004509265709202,290.9374694824219,294.1499938964844,280.5597839355469,280.0245361328125,282.4794921875,280.7529296875,290.5347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618584881536,1.404191651843689e-09,0.0009618570911698,-0.0027297770138829,0.0,0.0,0.0,-0.0055089304223656,60.0,-6.935999870300293,-0.0,-6.307849531594911e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.019037679536268e-05,297.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,9.497487917542458e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.014814036665484e-05,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768371582031,0.0,0.0,9.497471182839944e-05,297.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769287109375,0.0,0.0,0.0004505196120589,290.93609619140625,294.1499938964844,280.5521545410156,280.0170593261719,282.46307373046875,280.7502136230469,290.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609902044758,1.3026747458511068e-09,0.0009609889239072,-0.0024637582246214,0.0,0.0,0.0,-0.0054586036130785,60.0,-6.932844161987305,-0.0,-6.29646734751077e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,9.01131861610338e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9761962890625,0.0,0.0,9.489359217695892e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,7.008810644038022e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,9.48934248299338e-05,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,0.0004501340154092,290.93475341796875,294.1499938964844,280.5446472167969,280.0096740722656,282.4467163085937,280.7478332519531,290.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601675556041,1.2064880205997495e-09,0.0009601663332432,-0.00221170601435,0.0,0.0,0.0,-0.0054109194315969,60.0,-6.929924011230469,-0.0,-6.285692677465704e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,9.004070307128131e-05,297.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,9.481726738158612e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,7.003173232078552e-05,297.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,9.4817100034561e-05,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9745178222656,0.0,0.0,0.0004497719637583,290.9333801269531,294.1499938964844,280.5372009277344,280.0024108886719,282.4304504394531,280.745849609375,290.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962427817285,1.1192117232994292e-09,0.0009624266531318,-0.0019799964502453,0.0,0.0,0.0,-0.0053827655501663,60.0,-6.929520606994629,-0.0,-6.275583785964045e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735412597656,0.0,0.0,4.622778942575678e-05,297.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,4.868012183578685e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97412109375,0.0,0.0,3.595498492359184e-05,297.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,4.8680038162274286e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,0.0002309173869434,290.9322814941406,294.1499938964844,280.52984619140625,279.99517822265625,282.4156799316406,280.7440490722656,290.5254821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008637505234219,9.878541318286691e-10,0.0008637495338916,-0.0017333334544673,0.0,0.0,0.0,-0.0048085795715451,60.0,-6.728386878967285,-0.0,-1.6541790159863012e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,4.323169196140952e-05,297.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736022949219,0.0,0.0,4.552508835331537e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,3.3624684874666855e-05,297.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,4.552500831778161e-05,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,0.000215951266,290.9315490722656,294.1499938964844,280.52252197265625,279.9880065917969,282.4027404785156,280.7424621582031,290.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007291459478437,8.45080116995689e-10,0.0007291450747288,-0.0014925835421308,0.0,0.0,0.0,-0.0040660644881427,60.0,-6.297181129455566,-0.0,-1.4467072873003417e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740905761719,0.0,0.0,9.002927254186943e-05,297.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,9.480522567173466e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.974853515625,0.0,0.0,7.002283382462338e-05,297.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,9.480505832470952e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.000449714862043,290.9322204589844,294.1499938964844,280.5152587890625,279.9808959960937,282.3965759277344,280.7437744140625,290.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005376447807066,6.79595768549035e-10,0.0005376440822146,-0.0012490240624174,0.0,0.0,0.0,-0.0030485407914966,60.0,-5.573415756225586,-0.0,-6.27398577535132e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,4.3601106881396845e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97625732421875,0.0,0.0,4.5914097427157685e-05,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,3.3912005164893344e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,4.5914021029602736e-05,297.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759521484375,0.0,0.0,0.0002177965652663,290.9324951171875,294.1499938964844,280.5080261230469,279.97381591796875,282.39044189453125,280.7425842285156,290.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004643001593649,5.807923031397877e-10,0.0004642995772883,-0.0010626128641888,0.0,0.0,0.0,-0.0026153186336159,60.0,-4.83227014541626,-0.0,-1.4715367591122686e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97735595703125,0.0,0.0,3.647828634711914e-05,297.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,3.841342186206021e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,2.8372029191814363e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,3.841335274046287e-05,297.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776916503906,0.0,0.0,0.000182216608664,290.9331970214844,294.1499938964844,280.5008239746094,279.9667358398437,282.3872985839844,280.7436218261719,290.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003902039898093,4.876682391241616e-10,0.0003902034950442,-0.0008918844978325,0.0,0.0,0.0,-0.0021976786665618,60.0,-4.156755447387695,-0.0,-1.030018204062344e-08,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789733886719,0.0,0.0,3.0781822715653107e-05,297.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9795837402344,0.0,0.0,3.2414762245025486e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,2.394144030404277e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9789123535156,0.0,0.0,3.241470767534338e-05,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794311523437,0.0,0.0,0.0001537615753477,290.9342956542969,294.1499938964844,280.4935913085937,279.9596862792969,282.38604736328125,280.7468566894531,290.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003206027904525,4.028331279659624e-10,0.0003206023829989,-0.0007384527125395,0.0,0.0,0.0,-0.0018069939687848,60.0,-3.538331985473633,-0.0,-7.334400642378114e-09,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,2.4815126380417496e-05,297.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,2.6131541744689457e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,1.9300672647659667e-05,297.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,2.613149626995437e-05,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,0.0001239567063748,290.9353942871094,294.1499938964844,280.48638916015625,279.9526062011719,282.3860168457031,280.7515869140625,290.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002644112391863,3.3071165250753154e-10,0.0002644109190441,-0.000605035573244,0.0,0.0,0.0,-0.0014893537154421,60.0,-2.989500999450684,-0.0,-4.766602668127007e-09,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,2.0016575945192017e-05,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818725585937,0.0,0.0,2.107843283738476e-05,297.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,1.5568462913506664e-05,297.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,2.107839645759668e-05,297.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,9.998693712987006e-05,290.9364013671875,294.1499938964844,280.4791564941406,279.94549560546875,282.386474609375,280.7565002441406,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002132816589437,2.6676136299919046e-10,0.0002132813970092,-0.0004880388732999,0.0,0.0,0.0,-0.0012013548985123,60.0,-2.497222423553467,-0.0,-3.101383816428438e-09,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,1.5886747860349715e-05,297.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,1.672952203080058e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9835510253906,0.0,0.0,1.2356371371424755e-05,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,1.6729492926970124e-05,297.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.935759640531614e-05,290.9372253417969,294.1499938964844,280.47186279296875,279.9383850097656,282.3871154785156,280.7607727050781,290.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001692775113042,2.1172323616536204e-10,0.0001692772930255,-0.0003873468085657,0.0,0.0,0.0,-0.0009534917771816,60.0,-2.0666630268096924,-0.0,-1.953646355801197e-09,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9824523925781,0.0,0.0,1.238012464455096e-05,297.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,1.3036877135164104e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.628995940147432e-06,297.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823913574219,0.0,0.0,1.303685439779656e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,6.184128869790584e-05,290.93780517578125,294.1499938964844,280.4645690917969,279.93121337890625,282.3876647949219,280.7640380859375,290.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001319136790698,1.6499053512308848e-10,0.0001319135044468,-0.0003018494462594,0.0,0.0,0.0,-0.0007430319092236,60.0,-1.6898572444915771,-0.0,-1.186385989448979e-09,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.453449820284732e-06,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.954945198842324e-06,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,7.352690772677306e-06,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.982666015625,0.0,0.0,9.95492791844299e-06,297.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,4.7221939894370735e-05,290.9382019042969,294.1499938964844,280.4571838378906,279.9239807128906,282.3880920410156,280.76629638671875,290.5030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007292594294,1.2598672105568198e-10,0.0001007291357382,-0.000230492092669,0.0,0.0,0.0,-0.0005673789419233,60.0,-1.3645057678222656,-0.0,-6.917618700086337e-10,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,7.034889677015599e-06,297.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.408082637994083e-06,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,5.471586064231815e-06,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,7.40806990506826e-06,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,3.514073250698857e-05,290.9384460449219,294.1499938964844,280.4497375488281,279.91668701171875,282.38836669921875,280.767822265625,290.5008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.49588871258311e-05,9.37544764045839e-11,7.495879253838211e-05,-0.0001715233956929,0.0,0.0,0.0,-0.0004222218412905,60.0,-1.0797988176345823,-0.0,-3.830809003346758e-10,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,5.110084202897269e-06,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.381168193707708e-06,297.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,3.974513674620539e-06,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,5.3811590987606905e-06,297.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,2.5525929231662303e-05,290.9385681152344,294.1499938964844,280.44219970703125,279.9093017578125,282.3885498046875,280.76861572265625,290.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.444967246148735e-05,6.810262770384766e-11,5.4449606977868825e-05,-0.0001245934254257,0.0,0.0,0.0,-0.0003066993085667,60.0,-0.8487173318862915,-0.0,-2.0213059004348108e-10,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,3.562124902600772e-06,297.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,3.7510917536565103e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,2.7705443699233e-06,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,3.751085387193598e-06,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,1.7793552615330555e-05,290.93865966796875,294.1499938964844,280.4345703125,279.9018249511719,282.3886413574219,280.7691345214844,290.4964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-3.795568773057312e-05,4.7472852038321633e-11,3.795564043684863e-05,-8.685135253472254e-05,0.0,0.0,0.0,-0.0002137934206984,60.0,-0.6498429775238037,-0.0,-9.821871094217728e-11,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831237792969,0.0,0.0,2.414620439594728e-06,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837646484375,0.0,0.0,2.542713446018752e-06,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,1.878039938674192e-06,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.542708898545243e-06,297.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837951660156,0.0,0.0,1.2061529560014606e-05,290.93865966796875,294.1499938964844,280.42681884765625,279.89422607421875,282.388671875,280.7693176269531,290.4942932128906,0.0,0.0,0.0,0.0,1.0,1.0,-2.572879384388216e-05,3.2180123149538886e-11,2.572876110207289e-05,-5.887329098186456e-05,0.0,0.0,0.0,-0.0001449228439014,60.0,-0.4913165867328644,-0.0,-4.5130867792897433e-11,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830627441406,0.0,0.0,1.5574497638226603e-06,297.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,1.640070763642143e-06,297.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,1.2113509910705034e-06,297.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,1.6400679214712e-06,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,7.779784027661663e-06,290.9385986328125,294.1499938964844,280.4189453125,279.88653564453125,282.3886413574219,280.7693786621094,290.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-1.6595136912656017e-05,2.07562699666708e-11,1.6595116903772578e-05,-3.797351382672787e-05,0.0,0.0,0.0,-9.347560990136115e-05,60.0,-0.356536865234375,-0.0,-1.8776039750756368e-11,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,9.22583012652467e-07,297.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,9.71525082604785e-07,297.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,7.175652854130021e-07,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830017089844,0.0,0.0,9.715233773022192e-07,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,4.608493327395991e-06,290.9385986328125,294.1499938964844,280.41094970703125,279.8786926269531,282.3886413574219,280.7694091796875,290.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-9.830577255343089e-06,1.2295493616309994e-11,9.830565431911964e-06,-2.249453609692864e-05,0.0,0.0,0.0,-5.53727732039988e-05,60.0,-0.2583914697170257,-0.0,-6.588504915250315e-12,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,5.131126954438514e-07,297.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.403327918429568e-07,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,3.99088065705655e-07,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,5.403318255048362e-07,297.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.5631043172325008e-06,290.9385681152344,294.1499938964844,280.4028015136719,279.8706970214844,282.3886108398437,280.7693786621094,290.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-5.467504252010258e-06,6.8384430063073146e-12,5.467497430799995e-06,-1.2510837223089766e-05,0.0,0.0,0.0,-3.079685848206282e-05,60.0,-0.1813946962356567,-0.0,-2.0379874003662035e-12,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.526664673041523e-07,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.6607014547153085e-07,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.965185703056705e-07,297.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6606969072418e-07,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2621213727470604e-06,290.93853759765625,294.1499938964844,280.3944702148437,279.862548828125,282.3886108398437,280.7693786621094,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-2.692216867217212e-06,3.367303181081583e-12,2.6922134566120803e-06,-6.160434622870525e-06,0.0,0.0,0.0,-1.5164492651820184e-05,60.0,-0.1242673024535179,-0.0,-4.941641171783695e-13,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,1.0650531123701513e-07,297.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.1215529838182197e-07,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,8.283754482363292e-08,297.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,1.1215510653528329e-07,297.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.320160880728508e-07,290.93853759765625,294.1499938964844,280.385986328125,279.8542175292969,282.3886108398437,280.7693786621094,290.4836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-1.1348598718541323e-06,1.41943640001585e-12,1.134858393925242e-06,-2.596813601485337e-06,0.0,0.0,0.0,-6.392336217686534e-06,60.0,-0.0837127044796943,-0.0,-8.7804844775205e-14,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,3.467658160616338e-08,297.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,3.651613766919581e-08,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,2.697070122792412e-08,297.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,3.65160737203496e-08,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.7321671919035e-07,290.93853759765625,294.1499938964844,280.3773193359375,279.845703125,282.3886108398437,280.7693786621094,290.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.694911185903038e-07,4.621261056117487e-13,3.6949066384295293e-07,-8.454802582491538e-07,0.0,0.0,0.0,-2.0812294678762555e-06,60.0,-0.0553323775529861,-0.0,-9.307831605074798e-15,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,6.445525002618524e-09,297.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,6.787453266099419e-09,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,5.013191195502031e-09,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,6.787441275690753e-09,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,3.219673416765545e-08,290.93853759765625,294.1499938964844,280.3684387207031,279.8370056152344,282.3886108398437,280.7693786621094,290.47955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-6.867563229207009e-08,8.588353688160703e-14,6.86755470269418e-08,-1.571470988892543e-07,0.0,0.0,0.0,-3.868190106004477e-07,60.0,-0.0348177663981914,-0.0,-3.2158259646065674e-16,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,1.9700131803634943e-10,297.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.0745202777838759e-10,297.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.5322340618517671e-10,297.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.0745166695590456e-10,297.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,9.84062387132667e-10,290.93853759765625,294.1499938964844,280.3593139648437,279.8280944824219,282.3886108398437,280.7693786621094,290.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1092632085384366e-09,2.6235401350026884e-15,2.109260544003177e-09,-4.8213881775893705e-09,0.0,0.0,0.0,-1.1888914741575718e-08,60.0,-0.022494614124298,-0.0,-3.0040987139787386e-19,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-1.0105911663060851e-09,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.064201948786092e-09,297.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-7.860161410633282e-10,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-1.06420006140695e-09,297.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-5.048112594607801e-09,290.93853759765625,294.1499938964844,280.3500061035156,279.8189392089844,282.3886108398437,280.7693786621094,290.4754943847656,0.0,0.0,0.0,0.0,1.0,1.0,1.0757508661640712e-08,-1.3437845671274151e-14,-1.0757495338964418e-08,2.462208392728371e-08,0.0,0.0,0.0,6.059417501091957e-08,60.0,-0.0140462648123502,-0.0,-7.905456931217279e-18,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,1.4148276994419007e-10,297.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.4898826616871474e-10,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.1004226002642168e-10,297.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,1.4898801636853418e-10,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,7.067357254975091e-10,290.93853759765625,294.1499938964844,280.3404541015625,279.8096008300781,282.3886108398437,280.7693786621094,290.4735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.526674453522503e-09,1.8917100213220774e-15,1.5266725661433611e-09,-3.479979637788233e-09,0.0,0.0,0.0,-8.585629984736443e-09,60.0,-0.0088373208418488,-0.0,-1.549469553555503e-19,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-1.0233835263592785e-12,297.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.0776728901623622e-12,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-7.959657238876261e-13,297.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-1.077671047018669e-12,297.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-5.112012809588285e-12,290.93853759765625,294.1499938964844,280.3307189941406,279.800048828125,282.3886108398437,280.7693786621094,290.4715270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.150593856302784e-11,5.0435877876639714e-18,-1.150594289983653e-11,2.6484385864944396e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,-0.0052218111231923,-0.0,-8.106861621135805e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.32080078125,279.79034423828125,282.3886108398437,280.7693786621094,290.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731005814844302e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0033008635509759,-0.0,-1.2331592937895177e-35,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.31072998046875,279.78045654296875,282.3886108398437,280.7693786621094,290.4676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.804316658726162e-12,-5.411540058004096e-18,6.8043218628965896e-12,-1.228189164953486e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0020079060923308,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.30047607421875,279.7704162597656,282.3886108398437,280.7693786621094,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390738072878946e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,-0.0012060033623129,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.29010009765625,279.76025390625,282.3886108398437,280.7693786621094,290.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349418448498134e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0006860971916466,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017220,297.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.2795715332031,279.7499389648437,282.3886108398437,280.7693786621094,290.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390738072878946e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,-0.0003483931359369,-0.0,-7.707246483015503e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.2689514160156,279.7395324707031,282.3886108398437,280.7693786621094,290.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390738072878946e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,-0.0001245890307473,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
