time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017340,297.39990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.2582092285156,279.72900390625,282.3886108398437,280.7693786621094,290.4584045410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390738072878946e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.4509252650896087e-05,-0.0,-7.706959497090009e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.24737548828125,279.7183837890625,282.3886108398437,280.7693786621094,290.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390738072878946e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001052954248734,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.2364501953125,279.7076721191406,282.3886108398437,280.7693786621094,290.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349418448498134e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000160919575137,-0.0,-5.066242227033013e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.2254638671875,279.6968994140625,282.3886108398437,280.7693786621094,290.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349418448498134e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001960150257218,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.3965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.21441650390625,279.68609619140625,282.3886108398437,280.7693786621094,290.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002164770703529,-0.0,-7.707245586184485e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.20330810546875,279.6752014160156,282.3886108398437,280.7693786621094,290.44976806640625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002282360364915,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.19219970703125,279.664306640625,282.3886108398437,280.7693786621094,290.4481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002339087659493,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1810302734375,279.65338134765625,282.3886108398437,280.7693786621094,290.44647216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002358362398808,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1698608398437,279.6424255371094,282.3886108398437,280.7693786621094,290.4448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002353627060074,-0.0,-5.066242227033013e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.15869140625,279.6314697265625,282.3886108398437,280.7693786621094,290.4432983398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002334018208784,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1475524902344,279.6205444335937,282.3886108398437,280.7693786621094,290.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002304141962667,-0.0,-5.066246171337539e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.38995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.13641357421875,279.6096496582031,282.3886108398437,280.7693786621094,290.4402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000226871779887,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1253356933594,279.5987854003906,282.3886108398437,280.7693786621094,290.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002229360106866,-0.0,-7.707245586184485e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1142883300781,279.58795166015625,282.3886108398437,280.7693786621094,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002188455400755,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1033020019531,279.57720947265625,282.3886108398437,280.7693786621094,290.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731006642024917e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0002146251063095,-0.0,-1.5576437071837745e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0924072265625,279.5664978027344,282.3886108398437,280.7693786621094,290.434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731006642024917e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000210418656934,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0815734863281,279.555908203125,282.3886108398437,280.7693786621094,290.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.000206194279599,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.07086181640625,279.5453796386719,282.3886108398437,280.7693786621094,290.4315185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0002020180254476,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.06024169921875,279.53497314453125,282.3886108398437,280.7693786621094,290.4301452636719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001979061053134,-0.0,-5.065661921229608e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.0497436523437,279.5246887207031,282.3886108398437,280.7693786621094,290.4288024902344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001938931818585,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.03936767578125,279.5145568847656,282.3886108398437,280.7693786621094,290.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.000189934275113,-0.0,-3.688279215235349e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0291748046875,279.5045471191406,282.3886108398437,280.7693786621094,290.4261779785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001860767952166,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.37860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.01910400390625,279.49468994140625,282.3886108398437,280.7693786621094,290.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001822835038183,-0.0,-1.3598184883524915e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0092163085937,279.4849853515625,282.3886108398437,280.7693786621094,290.42364501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001785858912626,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.99951171875,279.4754638671875,282.3886108398437,280.7693786621094,290.42242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001749581861076,-0.0,-5.065662907305741e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.989990234375,279.4661560058594,282.3886108398437,280.7693786621094,290.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001714180107228,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.9806823730469,279.45703125,282.3886108398437,280.7693786621094,290.4200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.134942010285936e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001679501147009,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.9715881347656,279.4481201171875,282.3886108398437,280.7693786621094,290.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349419275678748e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001645600568735,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9627380371094,279.4394226074219,282.3886108398437,280.7693786621094,290.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001612451160326,-0.0,-1.66237255952517e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9541320800781,279.4309997558594,282.3886108398437,280.7693786621094,290.41656494140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001580009120516,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9457397460937,279.4227905273437,282.3886108398437,280.7693786621094,290.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001548312429804,-0.0,-1.9299069209057527e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.9376525878906,279.41485595703125,282.3886108398437,280.7693786621094,290.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.134942010285936e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.000151724423631,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9298400878906,279.4071960449219,282.3886108398437,280.7693786621094,290.4132995605469,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001486911787651,-0.0,-3.607735382102887e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9223022460937,279.3998107910156,282.3886108398437,280.7693786621094,290.4122619628906,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001457150065107,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.43719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.9150695800781,279.3927307128906,282.3886108398437,280.7693786621094,290.4112243652344,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001428143586963,-0.0,-1.864679840507748e-40,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,279.9081420898437,279.3859558105469,282.3886108398437,280.7693786621094,290.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.2772326266405728e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,0.0001399637258145,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.90155029296875,279.3794860839844,282.3886108398437,280.7693786621094,290.4092102050781,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390739727240173e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001371866528643,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.89532470703125,279.37335205078125,282.3886108398437,280.7693786621094,290.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001344678312307,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.889404296875,279.3675842285156,282.3886108398437,280.7693786621094,290.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001318063295911,-0.0,-6.535653235014017e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019680,297.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,279.8838806152344,279.3621520996094,282.3886108398437,280.7693786621094,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339073890005956e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,0.0001291857624892,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
