time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022140,297.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0238952636719,279.3655090332031,282.3886108398437,280.7693786621094,290.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.75661106267944e-05,-0.0,-3.699708205510382e-40,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022200,297.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0341186523437,279.36822509765625,282.3886108398437,280.7693786621094,290.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.644660268444568e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.04449462890625,279.37109375,282.3886108398437,280.7693786621094,290.3788757324219,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.535828313441016e-05,-0.0,-1.564163476398015e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.05499267578125,279.3740539550781,282.3886108398437,280.7693786621094,290.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.428228178061545e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.0656433105469,279.37713623046875,282.3886108398437,280.7693786621094,290.3780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.323620644048788e-05,-0.0,-5.065661921229608e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.07635498046875,279.3803405761719,282.3886108398437,280.7693786621094,290.377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.220140519668348e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0871887207031,279.3836669921875,282.3886108398437,280.7693786621094,290.3772888183594,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.119427441968583e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.0981140136719,279.3870849609375,282.3886108398437,280.7693786621094,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.020766184316017e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1091003417969,279.3906555175781,282.3886108398437,280.7693786621094,290.3765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.92418184876442e-05,-0.0,-5.065661428191544e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1201171875,279.39434814453125,282.3886108398437,280.7693786621094,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731009123566753e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.828541568713263e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1311950683594,279.3981628417969,282.3886108398437,280.7693786621094,290.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.73567852168344e-05,-0.0,-4.6598456834010666e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1423034667969,279.402099609375,282.3886108398437,280.7693786621094,290.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432061833162818e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.643701686291024e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1534118652344,279.4061584472656,282.3886108398437,280.7693786621094,290.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.554428596748039e-05,-0.0,-5.0656638933818715e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.1645202636719,279.4103698730469,282.3886108398437,280.7693786621094,290.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.4659278501058e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.1756286621094,279.4147033691406,282.3886108398437,280.7693786621094,290.3744812011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390742208782009e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.380142854643054e-05,-0.0,-8.213290559100615e-41,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.18670654296875,279.419189453125,282.3886108398437,280.7693786621094,290.3741455078125,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432061833162818e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.295074177207425e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.19775390625,279.4237976074219,282.3886108398437,280.7693786621094,290.37384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731009123566753e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.212616477161646e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.2087707519531,279.4285583496094,282.3886108398437,280.7693786621094,290.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390741381601396e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.1318064177175984e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.2196960449219,279.4334716796875,282.3886108398437,280.7693786621094,290.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.052534495713189e-05,-0.0,-5.0662259567768405e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.23052978515625,279.4385070800781,282.3886108398437,280.7693786621094,290.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349421757220584e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.9738039049552754e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.2413024902344,279.4437255859375,282.3886108398437,280.7693786621094,290.37261962890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390742208782009e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.897656642948277e-05,-0.0,-1.556366275432217e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.251953125,279.4490661621094,282.3886108398437,280.7693786621094,290.3723449707031,0.0,0.0,0.0,0.0,1.0,1.0,3.817707868586373e-12,-1.6050475293997265e-17,-3.8176918223942194e-12,5.066031361772305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.8219706766540185e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.26251220703125,279.4545593261719,282.3886108398437,280.7693786621094,290.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,1.106544651914565e-12,-1.4009155669616453e-17,-1.10653066570654e-12,2.4105272899282992e-12,0.0,0.0,0.0,0.0,60.0,3.748751987586729e-05,-0.0,-5.065664386419938e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.2729187011719,279.4602355957031,282.3886108398437,280.7693786621094,290.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.9156308284135096e-12,-6.64836987480513e-18,6.915637767307414e-12,-8.918938504409724e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,3.675904736155644e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.283203125,279.466064453125,282.3886108398437,280.7693786621094,290.3714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731009123566753e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.60557169187814e-05,-0.0,-1.5704902073993313e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-5.116917631796395e-13,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-5.388364450811811e-13,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-3.979828619438131e-13,297.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-5.388355235093345e-13,297.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.5560064047941426e-12,290.93853759765625,294.1499938964844,280.2933044433594,279.4720458984375,282.3886108398437,280.7693786621094,290.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-1.6046186731774605e-12,-1.1967835218055029e-17,1.6046305994013577e-12,-2.4497686323086965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.535542782628909e-05,-0.0,-2.0267154052839512e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-5.116917631796395e-13,297.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-5.388364450811811e-13,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-3.979828619438131e-13,297.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-5.388355235093345e-13,297.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.5560064047941426e-12,290.93853759765625,294.1499938964844,280.3032531738281,279.4781799316406,282.3886108398437,280.7693786621094,290.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6046186731774605e-12,-1.1967836045235641e-17,1.6046305994013577e-12,-2.4497686323086965e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.467944770818576e-05,-0.0,-2.0267154052839512e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.3130187988281,279.4844970703125,282.3886108398437,280.7693786621094,290.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.106544651914565e-12,-1.4009155669616453e-17,-1.10653066570654e-12,2.4105272899282992e-12,0.0,0.0,0.0,0.0,60.0,3.401674621272832e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.3226013183594,279.4909973144531,282.3886108398437,280.7693786621094,290.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,3.817707868586373e-12,-1.605047694835849e-17,-3.8176918223942194e-12,5.066031361772305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.336529334774241e-05,-0.0,-7.890968090232014e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.3319396972656,279.4976501464844,282.3886108398437,280.7693786621094,290.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731010777927978e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.271557216066867e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.3410949707031,279.5044860839844,282.3886108398437,280.7693786621094,290.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.277233040230879e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,3.2091367756947875e-05,-0.0,-5.066225463738777e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.3500061035156,279.511474609375,282.3886108398437,280.7693786621094,290.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.106544651914565e-12,-1.4009157323977678e-17,-1.10653066570654e-12,2.4105272899282992e-12,0.0,0.0,0.0,0.0,60.0,3.146807648590766e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.3587646484375,279.5188293457031,282.3886108398437,280.7693786621094,290.3695068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743035962625e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.0868261092109606e-05,-0.0,-1.5654908666594826e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.36749267578125,279.52667236328125,282.3886108398437,280.7693786621094,290.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-4.260124805005594e-12,-9.308103787201e-18,4.260133912303843e-12,-4.581957643162715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.026867852895521e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.37615966796875,279.53497314453125,282.3886108398437,280.7693786621094,290.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.968815351778176e-05,-0.0,-7.244769112497876e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.38482666015625,279.5437316894531,282.3886108398437,280.7693786621094,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.9112048650858924e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.3934631347656,279.552978515625,282.3886108398437,280.7693786621094,290.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.855191814887803e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.4020690917969,279.5626220703125,282.3886108398437,280.7693786621094,290.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.80002841464011e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.41064453125,279.5727233886719,282.3886108398437,280.7693786621094,290.3681945800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.7460366254672408e-05,-0.0,-4.099933059906193e-40,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.4192199707031,279.5832214355469,282.3886108398437,280.7693786621094,290.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432063487524046e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.692830457817763e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
