time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12024540,297.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.42779541015625,279.5941467285156,282.3886108398437,280.7693786621094,290.3677978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.2772331229489402e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,2.6408415578771383e-05,-0.0,-5.066224970700711e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,5.116917631796395e-13,297.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.388364450811811e-13,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,3.979828619438131e-13,297.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,5.388355235093345e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.5560064047941426e-12,290.93853759765625,294.1499938964844,280.43634033203125,279.6054382324219,282.3886108398437,280.7693786621094,290.3676147460937,0.0,0.0,0.0,0.0,1.0,1.0,3.929022471954591e-12,-1.4813650026689602e-17,-3.929007726805045e-12,1.7030779998067349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5896986699081023e-05,-0.0,-2.0267154052839512e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024660,297.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.4449157714844,279.6171264648437,282.3886108398437,280.7693786621094,290.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.5394963813596405e-05,-0.0,-5.0656638933818715e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024720,297.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.4534606933594,279.6291809082031,282.3886108398437,280.7693786621094,290.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.4902587028918788e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024780,297.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.4620361328125,279.6416015625,282.3886108398437,280.7693786621094,290.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.441649303364101e-05,-0.0,-1.5411647457531846e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024840,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.4706115722656,279.65435791015625,282.3886108398437,280.7693786621094,290.3668518066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.393748400209006e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024900,297.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.47918701171875,279.6674499511719,282.3886108398437,280.7693786621094,290.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.347144254599698e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024960,297.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.48779296875,279.6808776855469,282.3886108398437,280.7693786621094,290.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.3014228645479307e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025020,297.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.4964294433594,279.694580078125,282.3886108398437,280.7693786621094,290.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432063487524046e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.2566429834114388e-05,-0.0,-5.066225463738777e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025080,297.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5050964355469,279.7086181640625,282.3886108398437,280.7693786621094,290.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.212625986430794e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025140,297.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.5137939453125,279.7229309082031,282.3886108398437,280.7693786621094,290.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-4.260124805005594e-12,-9.30810461438161e-18,4.260133912303843e-12,-4.581957643162715e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.1693913367926143e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025200,297.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.52252197265625,279.7375183105469,282.3886108398437,280.7693786621094,290.3658447265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.126557410520036e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025260,297.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5312805175781,279.7523498535156,282.3886108398437,280.7693786621094,290.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.085103733406868e-05,-0.0,-8.563609009468579e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025320,297.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.54010009765625,279.7674560546875,282.3886108398437,280.7693786621094,290.3655090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.044509528786876e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025380,297.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5489807128906,279.78277587890625,282.3886108398437,280.7693786621094,290.3653564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,2.004848101933021e-05,-0.0,-6.210352652481107e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025440,297.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5578918457031,279.79833984375,282.3886108398437,280.7693786621094,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.965618139365688e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025500,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.5668640136719,279.8140869140625,282.3886108398437,280.7693786621094,290.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.9275054000900127e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025560,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5758972167969,279.830078125,282.3886108398437,280.7693786621094,290.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.890100611490197e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025620,297.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.58502197265625,279.8462219238281,282.3886108398437,280.7693786621094,290.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432063487524046e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.8532495232648216e-05,-0.0,-5.066225463738777e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025680,297.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.5941772460937,279.8625793457031,282.3886108398437,280.7693786621094,290.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.817156589822844e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025740,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.6034240722656,279.87908935546875,282.3886108398437,280.7693786621094,290.364501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432063487524046e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7818072592490353e-05,-0.0,-5.066784075867286e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025800,297.2798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.6127624511719,279.8957214355469,282.3886108398437,280.7693786621094,290.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.260124805005594e-12,-9.30810461438161e-18,4.260133912303843e-12,-4.581957643162715e-12,0.0,0.0,0.0,0.0,60.0,1.7469646991230547e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025860,297.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.6221618652344,279.9125366210937,282.3886108398437,280.7693786621094,290.3642272949219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.712975063128397e-05,-0.0,-5.066233845385895e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025920,297.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.63165283203125,279.9294738769531,282.3886108398437,280.7693786621094,290.3641052246094,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.6794612747617066e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12025980,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.6412353515625,279.9465026855469,282.3886108398437,280.7693786621094,290.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.6467402019770816e-05,-0.0,-5.066246171337539e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026040,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.65093994140625,279.9636535644531,282.3886108398437,280.7693786621094,290.3638610839844,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.6144573237397708e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026100,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.66070556640625,279.9808959960937,282.3886108398437,280.7693786621094,290.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390743863143234e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.5830466509214602e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026160,297.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.67059326171875,279.99822998046875,282.3886108398437,280.7693786621094,290.3636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.5522509784204885e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026220,297.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.6806030273437,280.015625,282.3886108398437,280.7693786621094,290.3634948730469,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.52210322994506e-05,-0.0,-8.690788055493771e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026280,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.6907043457031,280.0330810546875,282.3886108398437,280.7693786621094,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.492451974627329e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026340,297.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.700927734375,280.05059814453125,282.3886108398437,280.7693786621094,290.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731011605108589e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.4634211765951475e-05,-0.0,-3.425443155371923e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026400,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.7112731933594,280.068115234375,282.3886108398437,280.7693786621094,290.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349424238762422e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.43488468893338e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026460,297.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.72174072265625,280.0856628417969,282.3886108398437,280.7693786621094,290.3630676269531,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.4070187717152294e-05,-0.0,-8.563604525313493e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026520,297.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.7323303222656,280.1032409667969,282.3886108398437,280.7693786621094,290.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.3796960956824478e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026580,297.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.7430725097656,280.12078857421875,282.3886108398437,280.7693786621094,290.36285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3528960153053047e-05,-0.0,-5.066792457514404e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026640,297.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.7539367675781,280.1383361816406,282.3886108398437,280.7693786621094,290.3627624511719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3265321285871323e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026700,297.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.76495361328125,280.1558532714844,282.3886108398437,280.7693786621094,290.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.300745498156175e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026760,297.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.7760925292969,280.1733093261719,282.3886108398437,280.7693786621094,290.362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2754348063026557e-05,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026820,297.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.78741455078125,280.19073486328125,282.3886108398437,280.7693786621094,290.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.2506604434747716e-05,-0.0,-8.563606767391036e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12026880,297.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.7988586425781,280.2080993652344,282.3886108398437,280.7693786621094,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.2263632015674377e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
