time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12026940,297.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.8104858398437,280.2253723144531,282.3886108398437,280.7693786621094,290.3622741699219,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2025260730297305e-05,-0.0,-5.066212644749067e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027000,297.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.822265625,280.2425842285156,282.3886108398437,280.7693786621094,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.1791408724093344e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027060,297.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.834228515625,280.2596740722656,282.3886108398437,280.7693786621094,290.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.2772332056670016e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,1.1560825441847555e-05,-0.0,-5.066237789690421e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027120,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.8463439941406,280.2766418457031,282.3886108398437,280.7693786621094,290.3620300292969,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.1335525414324366e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027180,297.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.858642578125,280.2934875488281,282.3886108398437,280.7693786621094,290.3619384765625,0.0,0.0,0.0,0.0,1.0,1.0,1.106544651914565e-12,-1.4009157323977678e-17,-1.10653066570654e-12,2.4105272899282992e-12,0.0,0.0,0.0,0.0,60.0,1.11152130557457e-05,-0.0,-5.066792457514404e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.8711242675781,280.3102111816406,282.3886108398437,280.7693786621094,290.3618469238281,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.0898498658207243e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.8837890625,280.3267822265625,282.3886108398437,280.7693786621094,290.3617553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.0687239409890026e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.8966369628906,280.3431701660156,282.3886108398437,280.7693786621094,290.3616943359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.0479828233656008e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.90966796875,280.3594055175781,282.3886108398437,280.7693786621094,290.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0276231478201224e-05,-0.0,-5.066229408043303e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.92291259765625,280.3754577636719,282.3886108398437,280.7693786621094,290.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,1.007614173431648e-05,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.93634033203125,280.39129638671875,282.3886108398437,280.7693786621094,290.3614501953125,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.879058779915796e-06,-0.0,-5.066237789690421e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,280.95001220703125,280.40692138671875,282.3886108398437,280.7693786621094,290.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.3390744690323848e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,9.686655175755732e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.96539306640625,280.4240417480469,282.3886108398437,280.7693786621094,290.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.498476174485404e-06,-0.0,-5.066792457514404e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,280.9840393066406,280.44439697265625,282.3886108398437,280.7693786621094,290.3612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.313280315836892e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.0058288574219,280.4678039550781,282.3886108398437,280.7693786621094,290.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.13265103008598e-06,-0.0,-5.066237789690421e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.3171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.0306701660156,280.4941711425781,282.3886108398437,280.7693786621094,290.3611145019531,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,8.954059921961743e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.0584411621094,280.5234069824219,282.3886108398437,280.7693786621094,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.2772332056670016e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,8.780194548307918e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.0890808105469,280.555419921875,282.3886108398437,280.7693786621094,290.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.60989348439034e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.1224365234375,280.590087890625,282.3886108398437,280.7693786621094,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.442643775197212e-06,-0.0,-5.0662506086801305e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.1584777832031,280.6272888183594,282.3886108398437,280.7693786621094,290.36083984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425065943036e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.27761414257111e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.1970520019531,280.6669311523437,282.3886108398437,280.7693786621094,290.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731012432289204e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.116809112834744e-06,-0.0,-4.758809584847079e-42,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.23809814453125,280.7089233398437,282.3886108398437,280.7693786621094,290.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.493304286649677e-12,-1.0731012432289204e-17,1.4933150202511849e-12,-3.6079301438812768e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,7.958577953104395e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.281494140625,280.7531433105469,282.3886108398437,280.7693786621094,290.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,3.817707868586373e-12,-1.6050478602719715e-17,-3.8176918223942194e-12,5.066031361772305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.804388587828726e-06,-0.0,-8.563602843755336e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.3271484375,280.7994384765625,282.3886108398437,280.7693786621094,290.360595703125,0.0,0.0,0.0,0.0,1.0,1.0,3.817707868586373e-12,-1.6050478602719715e-17,-3.8176918223942194e-12,5.066031361772305e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.653045940969605e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.3749694824219,280.8477783203125,282.3886108398437,280.7693786621094,290.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,1.2178590384423482e-12,-1.2772332056670016e-17,-1.2178462448567129e-12,-9.524260720372713e-13,0.0,0.0,0.0,0.0,60.0,7.502409516746411e-06,-0.0,-5.066229408043303e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.4248352050781,280.89801025390625,282.3886108398437,280.7693786621094,290.3604736328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,7.354642548307311e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.4766845703125,280.9500427246094,282.3886108398437,280.7693786621094,290.3604431152344,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,7.211942829599138e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.5303955078125,281.0037841796875,282.3886108398437,280.7693786621094,290.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,7.071839263517177e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.5858459472656,281.05908203125,282.3886108398437,280.7693786621094,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,6.933511940587778e-06,-0.0,-7.745306197722073e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.6430053710937,281.1158447265625,282.3886108398437,280.7693786621094,290.3602600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,6.797302830818808e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.70172119140625,281.1739807128906,282.3886108398437,280.7693786621094,290.3602294921875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,6.6651014094532e-06,-0.0,-8.56360620687165e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,281.76190185546875,281.2333679199219,282.3886108398437,280.7693786621094,290.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,6.53510960546555e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,5.116917631796395e-13,297.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.388364450811811e-13,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,3.979828619438131e-13,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,5.388355235093345e-13,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.5560064047941426e-12,290.93853759765625,294.1499938964844,281.8234558105469,281.2938842773437,282.3886108398437,280.7693786621094,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,6.584526326958162e-12,1.469193867135855e-17,-6.584541072107708e-12,6.0400881345123994e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,6.404775831470033e-06,-0.0,-2.0264927492934526e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.8863220214844,281.35546875,282.3886108398437,280.7693786621094,290.3600769042969,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.279201897996245e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,281.9503173828125,281.4179382324219,282.3886108398437,280.7693786621094,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.157123607408721e-06,-0.0,-5.066229408043303e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.01544189453125,281.48126220703125,282.3886108398437,280.7693786621094,290.3599853515625,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.038176707079401e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.0815124511719,281.5452880859375,282.3886108398437,280.7693786621094,290.35992431640625,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.922065156482859e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.1484680175781,281.6098937988281,282.3886108398437,280.7693786621094,290.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.807809429825284e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.2162170410156,281.6750183105469,282.3886108398437,280.7693786621094,290.35986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.695353138435166e-06,-0.0,-5.066237789690421e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.28466796875,281.7405090332031,282.3886108398437,280.7693786621094,290.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.584593509411207e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
