time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029340,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-5.116917631796395e-13,297.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-5.388364450811811e-13,297.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-3.979828619438131e-13,297.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-5.388355235093345e-13,297.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.5560064047941426e-12,290.93853759765625,294.1499938964844,282.35369873046875,281.8062438964844,282.3886108398437,280.7693786621094,290.3597717285156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,5.47644140169723e-06,-0.0,-2.0264951158761683e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.4232177734375,281.8721618652344,282.3886108398437,280.7693786621094,290.3597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.370008693716954e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,5.116917631796395e-13,297.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.388364450811811e-13,297.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,3.979828619438131e-13,297.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,5.388355235093345e-13,297.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.5560064047941426e-12,290.93853759765625,294.1499938964844,282.4931335449219,281.9381408691406,282.3886108398437,280.7693786621094,290.35968017578125,0.0,0.0,0.0,0.0,1.0,1.0,6.584526326958162e-12,1.4691937016997324e-17,-6.584541072107708e-12,6.0400881345123994e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,5.262937975203386e-06,-0.0,-2.0264935381543582e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.5633239746094,282.0040283203125,282.3886108398437,280.7693786621094,290.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.159932698006742e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,282.6337280273437,282.0697631835937,282.3886108398437,280.7693786621094,290.359619140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,5.0606736294867005e-06,-0.0,-6.885647144657642e-39,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029640,297.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,282.7042236328125,282.1352233886719,282.3886108398437,280.7693786621094,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.963259470969206e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,282.7747497558594,282.2002868652344,282.3886108398437,280.7693786621094,290.3595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.867484676651657e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,282.8451538085937,282.26483154296875,282.3886108398437,280.7693786621094,290.3594970703125,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.773247383127455e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,282.91534423828125,282.3287658691406,282.3886108398437,280.7693786621094,290.3594665527344,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.680524398281705e-06,-0.0,-8.56455796878862e-38,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,282.9852600097656,282.3919982910156,282.3886108398437,280.7693786621094,290.35943603515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.589133368426701e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.0547790527344,282.454345703125,282.3886108398437,280.7693786621094,290.359375,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.498676389630418e-06,-0.0,-6.164656778960829e-33,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.1238098144531,282.5157775878906,282.3886108398437,280.7693786621094,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.409699613461271e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.1922607421875,282.576171875,282.3886108398437,280.7693786621094,290.3593139648437,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.32339902545209e-06,-0.0,-5.068460898328947e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.260009765625,282.6353454589844,282.3886108398437,280.7693786621094,290.3592834472656,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,4.238532710587606e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.32696533203125,282.6932678222656,282.3886108398437,280.7693786621094,290.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.156365321250632e-06,-0.0,-5.066246171337539e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.3930358886719,282.74981689453125,282.3886108398437,280.7693786621094,290.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.074858679814497e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,5.116917631796395e-13,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,5.388364450811811e-13,297.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,3.979828619438131e-13,297.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,5.388355235093345e-13,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.5560064047941426e-12,290.93853759765625,294.1499938964844,283.4581604003906,282.8048400878906,282.3886108398437,280.7693786621094,290.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,3.929022471954591e-12,-1.481365168105083e-17,-3.929007726805045e-12,1.7030779998067349e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.995890892838361e-06,-0.0,-2.0267154052839512e-24,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.52215576171875,282.8582458496094,282.3886108398437,280.7693786621094,290.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.918471520591993e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.58502197265625,282.909912109375,282.3886108398437,280.7693786621094,290.359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.842396381514845e-06,-0.0,-5.066225463738777e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.6465759277344,282.95977783203125,282.3886108398437,280.7693786621094,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.7671406971639954e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.7067565917969,283.0076904296875,282.3886108398437,280.7693786621094,290.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.694151018862613e-06,-0.0,-7.707245586184485e-37,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.7654724121094,283.05352783203125,282.3886108398437,280.7693786621094,290.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.6225051189830992e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,283.8226318359375,283.0971984863281,282.3886108398437,280.7693786621094,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.5521118206816027e-06,-0.0,-5.066792457514404e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.8780822753906,283.1386108398437,282.3886108398437,280.7693786621094,290.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.482652118691476e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.9317932128906,283.1776428222656,282.3886108398437,280.7693786621094,290.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.41513941748417e-06,-0.0,-1.370176993099464e-36,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,283.983642578125,283.21417236328125,282.3886108398437,280.7693786621094,290.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.348890913912328e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,0.0,297.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,0.0,297.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,0.0,290.93853759765625,294.1499938964844,284.03350830078125,283.2480773925781,282.3886108398437,280.7693786621094,290.3589172363281,0.0,0.0,0.0,0.0,1.0,1.0,1.1622018451784566e-12,-1.339074551750446e-17,-1.1621884010715178e-12,7.290505547354057e-13,0.0,0.0,0.0,0.0,60.0,3.283279966126429e-06,-0.0,-0.0,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,2.5584588158981973e-13,297.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,2.694182225405906e-13,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,1.989914309719065e-13,297.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,2.6941776175466725e-13,297.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,1.2780032023970713e-12,290.93853759765625,294.1499938964844,284.0813293457031,283.279296875,282.3886108398437,280.7693786621094,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,3.873365170270482e-12,-1.5432065141885268e-17,-3.873349557759198e-12,3.384554572369303e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.218932988602319e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,284.1269836425781,283.30767822265625,282.3886108398437,280.7693786621094,290.35888671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.1564875371259404e-06,-0.0,-5.066246171337539e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,-2.5584588158981973e-13,297.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-2.694182225405906e-13,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,-1.989914309719065e-13,297.3682556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,-2.6941776175466725e-13,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,-1.2780032023970713e-12,290.93853759765625,294.1499938964844,284.1703796386719,283.3331298828125,282.3886108398437,280.7693786621094,290.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.5489614799135689e-12,-1.1349425893123649e-17,1.5489728640363798e-12,-1.9264535713187088e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.0948619951232104e-06,-0.0,-5.066788513209878e-25,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.0,8.187068210874227e-12,297.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,8.621383121298898e-12,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,6.367725791101009e-12,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.0,8.621368376149352e-12,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.0,4.089610247670628e-11,290.93853759765625,294.1499938964844,284.21142578125,283.35552978515625,282.3886108398437,280.7693786621094,290.3588256835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.536615247496272e-11,1.0419017441463187e-16,9.536604839155416e-11,-2.1186501164560667e-10,0.0,0.0,0.0,-5.238689482212067e-10,60.0,2.885196181523497e-06,-0.0,-5.188385883946142e-22,0.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.63970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9830322265625,0.0,0.050000000745058,3.991195568486816e-11,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.050000000745058,4.2029241198449085e-11,297.78619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.050000000745058,3.1042664966340894e-11,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9829406738281,0.0,0.050000000745058,4.202916834006309e-11,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98370361328125,0.0,0.050000000745058,1.9936849393609172e-10,290.93853759765625,291.1499938964844,284.25,283.3747863769531,282.3886108398437,280.7693786621094,290.3587951660156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.256582863959579e-10,5.514431714366975e-16,4.2565773128444557e-10,-9.728461369817863e-10,0.0,0.0,0.0,-2.40106601268053e-09,60.0,2.276478880958166e-06,-0.0,-1.2330536629877199e-20,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044616699219,0.6341135501861572,0.050000000745058,0.0408409275114536,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045837402344,0.6341135501861572,0.050000000745058,0.0430074706673622,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60479736328125,0.6341135501861572,0.050000000745058,0.0317651741206646,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044311523437,0.6341135501861572,0.050000000745058,0.043007455766201,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6045837402344,0.6341135501861572,0.050000000745058,0.2040088921785354,290.5398254394531,291.1499938964844,284.2872619628906,283.3920288085937,292.3706970214844,294.0829162597656,290.41656494140625,1.0,0.1097135543823242,0.0114234657958149,0.0114234657958149,1.0,1.0,-0.4353793561458587,8.535985216440167e-07,0.4353784918785095,-0.1327517628669738,0.0,0.0,0.0,10.17797565460205,60.0,238.388900756836,-0.0,12.278940200805664,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.6313431262969971,0.050000000745058,0.0452362522482872,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.6313431262969971,0.050000000745058,0.0476359538733959,297.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.6313431262969971,0.050000000745058,0.0351837538182735,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.6313431262969971,0.050000000745058,0.0476359538733959,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69110107421875,0.6313431262969971,0.050000000745058,0.2259644567966461,290.7268981933594,291.1499938964844,284.324462890625,283.40850830078125,293.6727905273437,297.496826171875,291.0805969238281,1.0,0.1210938766598701,0.0228469315916299,0.0228469315916299,1.0,1.0,-0.4819982945919037,3.520025074976729e-06,0.4819947779178619,-0.1438872665166854,0.0,0.0,0.0,12.500317573547363,60.0,607.885498046875,-0.0,16.681385040283203,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5987243056297302,0.050000000745058,0.0455349758267402,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5987243056297302,0.050000000745058,0.0479505211114883,297.7134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5987243056297302,0.050000000745058,0.035416092723608,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5987243056297302,0.050000000745058,0.0479505211114883,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3392944335937,0.5987243056297302,0.050000000745058,0.2274566292762756,291.40234375,291.1499938964844,284.3615417480469,283.4241943359375,293.6961669921875,297.6548156738281,291.6790771484375,1.0,0.1313132643699646,0.0342703983187675,0.0342703983187675,1.0,1.0,-0.4851838946342468,1.1934429494431242e-05,0.4851719737052917,-0.14464071393013,0.0,0.0,0.0,16.243480682373047,60.0,705.0767822265625,-0.0,19.965782165527344,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.570987343788147,0.050000000745058,0.0456806682050228,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.570987343788147,0.050000000745058,0.0481039434671402,297.6963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.570987343788147,0.050000000745058,0.0355294086039066,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.570987343788147,0.050000000745058,0.0481039434671402,297.63720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.79754638671875,0.570987343788147,0.050000000745058,0.2281844019889831,291.8354187011719,291.1499938964844,284.3985595703125,283.43914794921875,293.6956481933594,297.6428527832031,291.9760437011719,1.0,0.1406053602695465,0.0456938631832599,0.0456938631832599,1.0,1.0,-0.4867364466190338,3.680216104839928e-05,0.486699640750885,-0.1449990421533584,0.0,0.0,0.0,20.012523651123047,60.0,682.7086181640625,-0.0,23.191789627075195,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.04498291015625,0.5492411255836487,0.050000000745058,0.0458179302513599,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.04498291015625,0.5492411255836487,0.050000000745058,0.0482484847307205,297.6837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04498291015625,0.5492411255836487,0.050000000745058,0.0356361679732799,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.04498291015625,0.5492411255836487,0.050000000745058,0.0482484847307205,297.6215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.04498291015625,0.5492411255836487,0.050000000745058,0.2288700491189956,292.0660095214844,291.1499938964844,284.4354858398437,283.453369140625,293.6971435546875,297.62646484375,292.15289306640625,1.0,0.1490138471126556,0.0571173317730426,0.0571173317730426,1.0,1.0,-0.4881990551948547,0.00010357528663,0.4880954921245575,-0.1452947258949279,0.0,0.0,0.0,23.67988586425781,60.0,633.1551513671875,-0.0,26.34634780883789,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.5324392914772034,0.050000000745058,0.045949388295412,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.5324392914772034,0.050000000745058,0.0357384122908115,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.5324392914772034,0.050000000745058,0.0483869202435016,297.6086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2088317871094,0.5324392914772034,0.050000000745058,0.2295267134904861,292.22381591796875,291.1499938964844,284.47235107421875,283.46685791015625,293.6976623535156,297.6127319335937,292.2937927246094,1.0,0.1565812081098556,0.2456938624382019,0.2456938624382019,0.9874163866043092,1.0,-0.4895999431610107,0.0325263887643814,0.4570735394954681,-0.1133697777986526,0.0,0.0,0.0,27.19920921325684,60.0,581.6168212890625,-0.0,29.38007354736328,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.519512414932251,0.050000000745058,0.0460737124085426,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.519512414932251,0.050000000745058,0.0485178381204605,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.519512414932251,0.050000000745058,0.0358351096510887,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.519512414932251,0.050000000745058,0.0485178381204605,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3441772460937,0.519512414932251,0.050000000745058,0.2301477342844009,292.35693359375,291.1499938964844,284.5091552734375,283.47967529296875,293.69464111328125,297.6014404296875,292.4190673828125,1.0,0.1633573472499847,0.4342704117298126,0.4342704117298126,0.9748327732086182,1.0,-0.4909255504608154,0.1104077473282814,0.3805177807807922,-0.0361676141619682,0.0,0.0,0.0,30.53374671936035,60.0,532.3921508789062,-0.0,32.25502395629883,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
