time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12031680,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.4640197753906,0.5095364451408386,0.050000000745058,0.0461895205080509,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4640197753906,0.5095364451408386,0.050000000745058,0.0486397892236709,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4640197753906,0.5095364451408386,0.050000000745058,0.0359251834452152,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4640197753906,0.5095364451408386,0.050000000745058,0.0486397892236709,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4640197753906,0.5095364451408386,0.050000000745058,0.2307262271642685,292.4751892089844,291.1499938964844,284.5458679199219,283.4918212890625,292.9691467285156,297.5922546386719,292.5217590332031,1.0,0.1694026738405227,0.6228469610214233,0.6228469610214233,0.962249219417572,1.0,-0.4921589493751526,0.1867177933454513,0.3054411709308624,0.0395060889422893,0.0,0.0,0.0,33.64038848876953,60.0,434.7888488769531,-0.0,34.94682693481445,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.5017245411872864,0.050000000745058,0.0462960489094257,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.5017245411872864,0.050000000745058,0.0487519688904285,297.65655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.5017245411872864,0.050000000745058,0.0360080376267433,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.5017245411872864,0.050000000745058,0.0487519688904285,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.48388671875,0.5017245411872864,0.050000000745058,0.231258362531662,292.4794921875,291.1499938964844,284.58251953125,283.5033264160156,292.1088256835937,297.5846862792969,292.3977966308594,1.0,0.1747830361127853,0.8114234805107117,0.8114234805107117,0.9496656060218812,1.0,-0.4932940006256103,0.2111983746290207,0.2820956408977508,0.0635941475629806,0.0,0.0,0.0,36.49212265014648,60.0,195.2905731201172,-0.0,37.44408416748047,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886047363281,0.4954344928264618,0.050000000745058,0.0463935025036335,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886047363281,0.4954344928264618,0.050000000745058,0.0488545931875705,297.6517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886047363281,0.4954344928264618,0.050000000745058,0.0360838361084461,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886047363281,0.4954344928264618,0.050000000745058,0.0488545931875705,297.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2886047363281,0.4954344928264618,0.050000000745058,0.2317451536655426,292.26678466796875,291.1499938964844,284.6190795898437,283.5141906738281,291.9135131835937,297.5776672363281,292.1507263183594,1.0,0.1795582026243209,1.0,1.0,0.9370819926261902,1.0,-0.4943324029445648,0.2168654352426529,0.2774669826030731,0.0689664334058761,0.0,0.0,0.0,39.09856796264648,60.0,46.518856048583984,-0.0,39.74161529541016,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.09033203125,0.4902174174785614,0.050000000745058,0.0464821010828018,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.09033203125,0.4902174174785614,0.050000000745058,0.0489478893578052,297.64654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09033203125,0.4902174174785614,0.050000000745058,0.0361527428030967,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.09033203125,0.4902174174785614,0.050000000745058,0.0489478893578052,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.09033203125,0.4902174174785614,0.050000000745058,0.2321877181529998,292.07379150390625,291.1499938964844,284.6556091308594,283.5244445800781,291.8899230957031,297.570556640625,292.0130615234375,1.0,0.1837846487760543,1.0,1.0,0.9121795296669006,1.0,-0.4952765107154846,0.2179959118366241,0.2772805988788605,0.0698385089635849,0.0,0.0,0.0,41.46760559082031,60.0,-7.408566474914551,-0.0,41.83944320678711,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031920,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.4857639968395233,0.050000000745058,0.0465621910989284,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.4857639968395233,0.050000000745058,0.0490322299301624,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.4857639968395233,0.050000000745058,0.0362150371074676,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.4857639968395233,0.050000000745058,0.0490322299301624,297.5615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9934997558594,0.4857639968395233,0.050000000745058,0.2325877994298935,291.98651123046875,290.6499938964844,284.6921081542969,283.5340881347656,291.8836669921875,297.56365966796875,291.96612548828125,1.0,0.1875167489051818,1.0,1.0,0.8872770667076111,1.0,-0.496129959821701,0.2191047966480255,0.2770251631736755,0.0707044005393982,0.0,0.0,0.0,43.60912704467773,48.0,-21.149150848388672,-0.0,43.742557525634766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031980,297.55474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96044921875,0.483719527721405,0.050000000745058,0.0465998612344265,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.96044921875,0.483719527721405,0.050000000745058,0.0490718968212604,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96044921875,0.483719527721405,0.050000000745058,0.036244336515665,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96044921875,0.483719527721405,0.050000000745058,0.0490718968212604,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.96044921875,0.483719527721405,0.050000000745058,0.2327759563922882,291.9581604003906,290.6499938964844,284.728515625,283.5431823730469,291.8739929199219,297.557373046875,291.95135498046875,1.0,0.1889249235391616,1.0,1.0,0.8623746037483215,1.0,-0.4965315461158752,0.2201830297708511,0.2763485014438629,0.0716438591480255,0.0,0.0,0.0,44.61616134643555,48.0,-24.91862678527832,-0.0,44.639774322509766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032040,297.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.4834812879562378,0.050000000745058,0.0466042719781398,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.4834812879562378,0.050000000745058,0.0490765422582626,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.4834812879562378,0.050000000745058,0.0362477675080299,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.4834812879562378,0.050000000745058,0.0490765422582626,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.4834812879562378,0.050000000745058,0.2327979803085327,291.9471435546875,290.1499938964844,284.764892578125,283.5517272949219,291.8598022460937,297.5517883300781,291.9427490234375,1.0,0.1889596432447433,1.0,1.0,0.837472140789032,1.0,-0.4965786635875702,0.2213112264871597,0.2752674221992492,0.0727089568972587,0.0,0.0,0.0,44.73382186889648,36.0,-27.149980545043945,-0.0,44.74486541748047,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032100,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.4846961498260498,0.050000000745058,0.046581819653511,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.4846961498260498,0.050000000745058,0.0490528978407382,297.630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.4846961498260498,0.050000000745058,0.0362303033471107,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.4846961498260498,0.050000000745058,0.0490528978407382,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93896484375,0.4846961498260498,0.050000000745058,0.2326858192682266,291.9380798339844,290.1499938964844,284.8012390136719,283.55975341796875,291.83990478515625,297.54693603515625,291.93316650390625,1.0,0.1877658516168594,1.0,1.0,0.8125697374343872,1.0,-0.4963394999504089,0.2225653082132339,0.2737741768360138,0.0739593803882598,0.0,0.0,0.0,44.13301467895508,36.0,-29.89269256591797,-0.0,44.20963668823242,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032160,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.92828369140625,0.4871982336044311,0.050000000745058,0.0465360507369041,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.92828369140625,0.4871982336044311,0.050000000745058,0.0490047000348567,297.62744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92828369140625,0.4871982336044311,0.050000000745058,0.0361947044730186,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92828369140625,0.4871982336044311,0.050000000745058,0.0490047000348567,297.5414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.92828369140625,0.4871982336044311,0.050000000745058,0.2324572056531906,291.9271545410156,289.6499938964844,284.8375244140625,283.5672607421875,291.8042297363281,297.5426940917969,291.9206237792969,1.0,0.1854865103960037,1.0,1.0,0.781154215335846,1.0,-0.4958518743515014,0.2244785130023956,0.2713733613491058,0.075916014611721,0.0,0.0,0.0,42.90874862670898,25.0,-34.45889663696289,-0.0,43.12042236328125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032220,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.4907327890396118,0.050000000745058,0.046473067253828,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.4907327890396118,0.050000000745058,0.0489383749663829,297.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.4907327890396118,0.050000000745058,0.0361457169055938,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.4907327890396118,0.050000000745058,0.0489383749663829,297.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9132385253906,0.4907327890396118,0.050000000745058,0.2321425825357437,291.91162109375,289.6499938964844,284.873779296875,283.57427978515625,291.7509460449219,297.5390014648437,291.9017639160156,1.0,0.182395800948143,1.0,1.0,0.7497387528419495,1.0,-0.4951808154582977,0.2269785106182098,0.2682023048400879,0.0784899666905403,0.0,0.0,0.0,41.224117279052734,25.0,-42.41293716430664,-0.0,41.6249885559082,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032280,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.4953275322914123,0.050000000745058,0.0463952496647834,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.4953275322914123,0.050000000745058,0.048856433480978,297.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.4953275322914123,0.050000000745058,0.0360851921141147,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.4953275322914123,0.050000000745058,0.048856433480978,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8909606933594,0.4953275322914123,0.050000000745058,0.231753870844841,291.8885803222656,289.1499938964844,284.9100036621094,283.5808410644531,291.6778564453125,297.53582763671875,291.8743591308594,1.0,0.1785244047641754,1.0,1.0,0.718323290348053,1.0,-0.4943516850471496,0.2302471995353698,0.2641044855117798,0.0818568915128707,0.0,0.0,0.0,39.14286804199219,25.0,-53.96089172363281,-0.0,39.78290939331055,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032340,297.60235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.499185562133789,0.050000000745058,0.0463340990245342,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.499185562133789,0.050000000745058,0.0487920381128788,297.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.499185562133789,0.050000000745058,0.0360376350581646,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.499185562133789,0.050000000745058,0.0487920381128788,297.5321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8594970703125,0.499185562133789,0.050000000745058,0.2314484268426895,291.8561706542969,289.1499938964844,284.9461975097656,283.5869445800781,291.5790100097656,297.53302001953125,291.83660888671875,1.0,0.1756844222545623,1.0,1.0,0.6869078278541565,1.0,-0.4936999678611755,0.2346891015768051,0.2590108811855316,0.0863369703292846,0.0,0.0,0.0,37.5073127746582,25.0,-69.81620788574219,-0.0,38.33980178833008,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032400,297.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8165283203125,0.5026388168334961,0.050000000745058,0.046282771974802,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8165283203125,0.5026388168334961,0.050000000745058,0.0487379878759384,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8165283203125,0.5026388168334961,0.050000000745058,0.0359977111220359,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8165283203125,0.5026388168334961,0.050000000745058,0.0487379878759384,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8165283203125,0.5026388168334961,0.050000000745058,0.2311920225620269,291.81201171875,288.6499938964844,284.9823608398437,283.5926208496094,291.4468078613281,297.530517578125,291.7855834960937,1.0,0.1731403321027755,1.0,1.0,0.65549236536026,1.0,-0.4931530058383941,0.2405866980552673,0.2525663077831268,0.0922325402498245,0.0,0.0,0.0,36.13446044921875,25.0,-91.18109130859376,-0.0,37.13167953491211,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032460,297.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.5058748722076416,0.050000000745058,0.0462375357747077,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.5058748722076416,0.050000000745058,0.0486903488636016,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.5058748722076416,0.050000000745058,0.035962525755167,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.5058748722076416,0.050000000745058,0.0486903488636016,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7579040527344,0.5058748722076416,0.050000000745058,0.2309660613536834,291.7516174316406,288.6499938964844,285.0185241699219,283.5979309082031,291.13397216796875,297.5282287597656,291.71258544921875,1.0,0.1708698123693466,1.0,1.0,0.5982179641723633,1.0,-0.4926709234714508,0.2558511197566986,0.2368198186159134,0.1074284613132476,0.0,0.0,0.0,34.92569732666016,25.0,-131.77418518066406,-0.0,36.071659088134766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032520,297.6281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.508904755115509,0.050000000745058,0.0461975708603858,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.508904755115509,0.050000000745058,0.0486482642590999,297.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.508904755115509,0.050000000745058,0.0359314419329166,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.508904755115509,0.050000000745058,0.0486482642590999,297.5252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.66094970703125,0.508904755115509,0.050000000745058,0.2307664304971695,291.6497802734375,288.1499938964844,285.0546264648437,283.6028137207031,290.607177734375,297.5260009765625,291.575439453125,1.0,0.1688418090343475,1.0,1.0,0.5409436225891113,1.0,-0.492245078086853,0.278792142868042,0.2134529054164886,0.1302458792924881,0.0,0.0,0.0,33.85887908935547,25.0,-215.0888671875,-0.0,35.139286041259766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032580,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5117374658584595,0.050000000745058,0.0461621694266796,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5117374658584595,0.050000000745058,0.0486109890043735,297.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5117374658584595,0.050000000745058,0.0359039083123207,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5117374658584595,0.050000000745058,0.0486109890043735,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4852294921875,0.5117374658584595,0.050000000745058,0.2305895984172821,291.4656677246094,288.1499938964844,285.0907592773437,283.6073608398437,289.89715576171875,297.5235290527344,291.3434753417969,1.0,0.1670290976762771,1.0,1.0,0.4836692810058594,1.0,-0.4918678402900696,0.308996170759201,0.1828716546297073,0.1602750122547149,0.0,0.0,0.0,32.91505813598633,25.0,-338.591064453125,-0.0,34.317344665527344,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032640,297.6406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.5143805146217346,0.050000000745058,0.0461307354271411,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.5143805146217346,0.050000000745058,0.0485778860747814,297.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.5143805146217346,0.050000000745058,0.0358794592320919,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.5143805146217346,0.050000000745058,0.0485778860747814,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2131042480469,0.5143805146217346,0.050000000745058,0.2304325699806213,291.18389892578125,287.6499938964844,285.1268615722656,283.611572265625,289.0433654785156,297.5204162597656,291.0115661621094,1.0,0.1654068678617477,1.0,1.0,0.426394909620285,1.0,-0.4915328621864319,0.3444225788116455,0.1471102684736251,0.1954867094755172,0.0,0.0,0.0,32.07798767089844,25.0,-493.8027648925781,-0.0,33.59090805053711,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032700,297.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.516836404800415,0.050000000745058,0.0461028106510639,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.516836404800415,0.050000000745058,0.0485484786331653,297.6066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.516836404800415,0.050000000745058,0.0358577407896518,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.516836404800415,0.050000000745058,0.0485484786331653,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.843017578125,0.516836404800415,0.050000000745058,0.2302930951118469,290.80450439453125,287.6499938964844,285.1629638671875,283.615478515625,288.142822265625,297.5162658691406,290.5873107910156,1.0,0.1639547795057296,1.0,1.0,0.3691205382347107,1.0,-0.4912353456020355,0.3808410465717315,0.1103942841291427,0.2316720187664032,0.0,0.0,0.0,31.3350772857666,25.0,-662.960693359375,-0.0,32.94799041748047,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032760,297.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.5191128849983215,0.050000000745058,0.0460779629647731,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.5191128849983215,0.050000000745058,0.0485223121941089,297.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.5191128849983215,0.050000000745058,0.0358384139835834,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.5191128849983215,0.050000000745058,0.0485223121941089,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3919677734375,0.5191128849983215,0.050000000745058,0.2301689535379409,290.34619140625,287.1499938964844,285.19903564453125,283.6190795898437,287.263427734375,297.51080322265625,290.0983581542969,1.0,0.1626529842615127,1.0,1.0,0.3064719438552856,1.0,-0.4909705519676208,0.4161407351493835,0.0748298242688179,0.2667328417301178,0.0,0.0,0.0,30.674314498901367,25.0,-825.0619506835938,-0.0,32.37748718261719,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032820,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5212088227272034,0.050000000745058,0.0460559092462062,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5212088227272034,0.050000000745058,0.0484990887343883,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5212088227272034,0.050000000745058,0.0358212627470493,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5212088227272034,0.050000000745058,0.0484990887343883,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8893127441406,0.5212088227272034,0.050000000745058,0.2300587892532348,289.83935546875,287.1499938964844,285.2351379394531,283.6224365234375,286.5544128417969,297.5038757324219,289.5789489746094,1.0,0.1614853739738464,1.0,1.0,0.2438233196735382,1.0,-0.4907355904579162,0.4434491693973541,0.0472864247858524,0.2938335537910461,0.0,0.0,0.0,30.08726692199707,25.0,-955.5894165039062,-0.0,31.87058448791504,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032880,297.6417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3769226074219,0.5231320261955261,0.050000000745058,0.0460363253951072,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3769226074219,0.5231320261955261,0.050000000745058,0.048478465527296,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3769226074219,0.5231320261955261,0.050000000745058,0.0358060300350189,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3769226074219,0.5231320261955261,0.050000000745058,0.048478465527296,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3769226074219,0.5231320261955261,0.050000000745058,0.2299609780311584,289.327392578125,286.6499938964844,285.271240234375,283.6255187988281,286.06756591796875,297.4955139160156,289.0809020996094,1.0,0.1604368239641189,1.0,1.0,0.1811747103929519,1.0,-0.49052694439888,0.4621163606643677,0.0284105818718671,0.3123327195644378,0.0,0.0,0.0,29.56516456604004,25.0,-1031.4962158203125,-0.0,31.41924285888672,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12032940,297.6377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.524903416633606,0.050000000745058,0.0460188128054142,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.524903416633606,0.050000000745058,0.0484600253403186,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.524903416633606,0.050000000745058,0.0357924103736877,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.524903416633606,0.050000000745058,0.0484600253403186,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9033508300781,0.524903416633606,0.050000000745058,0.2298734933137893,288.85858154296875,286.6499938964844,285.3073425292969,283.6283874511719,285.6442565917969,297.4859619140625,288.64215087890625,1.0,0.1594951450824737,1.0,1.0,0.1185261011123657,1.0,-0.4903403222560882,0.4816967844963074,0.0086435358971357,0.3317430317401886,0.0,0.0,0.0,29.09868621826172,25.0,-1059.7291259765625,-0.0,31.01689910888672,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033000,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827514648437,0.7288375496864319,0.1303608417510986,0.1013985127210617,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.5499221086502075,0.050000000745058,0.0482431799173355,297.5476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3907470703125,0.7104966640472412,0.1211385875940322,0.0728070586919784,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.5499221086502075,0.050000000745058,0.0482431799173355,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.5499221086502075,0.050000000745058,0.2288448810577392,288.3952331542969,286.1499938964844,285.34344482421875,283.63104248046875,285.35650634765625,297.4755859375,288.1641845703125,1.0,0.160037949681282,1.0,1.0,0.0558774918317794,1.0,-0.5994295477867126,0.5991940498352051,0.0002354469907004,0.4244643151760101,0.0,0.0,0.0,24.475040435791016,45.0,-1155.2484130859375,-0.0,37.2696533203125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033060,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8053894042969,0.7574925422668457,0.1246574074029922,0.1147260665893554,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103698730469,0.5496690273284912,0.050000000745058,0.0482447817921638,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8102722167969,0.7411555647850037,0.1169175654649734,0.0833479464054107,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103698730469,0.5496690273284912,0.050000000745058,0.0482447817921638,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9103698730469,0.5496690273284912,0.050000000745058,0.2288524657487869,287.8301696777344,286.1499938964844,285.37957763671875,283.6335144042969,285.3748474121094,297.46392822265625,287.646240234375,1.0,0.16382797062397,1.0,1.0,0.0447019934654235,1.0,-0.6281266212463379,0.6280574798583984,6.9129528128542e-05,0.448093831539154,0.0,0.0,0.0,24.77371406555176,45.0,-1161.668212890625,-0.0,40.631534576416016,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033120,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.443359375,0.7341027855873108,0.1199172809720039,0.1108245402574539,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.5357269048690796,0.050000000745058,0.0483568795025348,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4458312988281,0.720380425453186,0.1130270659923553,0.0811023935675621,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.5357269048690796,0.050000000745058,0.0483568795025348,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5063781738281,0.5357269048690796,0.050000000745058,0.2293842136859893,287.4567565917969,286.25,285.4157409667969,283.6358642578125,285.4097900390625,297.4509582519531,287.3536682128906,1.0,0.1689878702163696,1.0,1.0,0.0335264950990676,1.0,-0.6216578483581543,0.6216349601745605,2.2843421902507544e-05,0.4428563117980957,0.0,0.0,0.0,27.554826736450195,33.0,-1053.9053955078125,-0.0,42.867313385009766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033180,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2266845703125,0.7199586629867554,0.1165811866521835,0.1072719320654869,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.5294286012649536,0.050000000745058,0.0484146550297737,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.228271484375,0.7063314914703369,0.1101255640387535,0.0787809342145919,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.5294286012649536,0.050000000745058,0.0484146550297737,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.5294286012649536,0.050000000745058,0.2296582758426666,287.2348937988281,286.25,285.451904296875,283.6380615234375,285.44549560546875,297.4378356933594,287.1622009277344,1.0,0.170496717095375,1.0,1.0,0.0223509967327117,1.0,-0.6150753498077393,0.6150684356689453,6.916030542925e-06,0.4374960958957672,0.0,0.0,0.0,28.95913887023925,33.0,-934.4011840820312,-0.0,43.59725570678711,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033240,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0601806640625,0.7127526998519897,0.1144852042198181,0.1048494204878807,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.5277377367019653,0.050000000745058,0.0484310910105705,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0614624023437,0.6988896727561951,0.1081387549638748,0.0770883783698082,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.5277377367019653,0.050000000745058,0.0484310910105705,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09014892578125,0.5277377367019653,0.050000000745058,0.2297362387180328,287.06658935546875,286.3500061035156,285.48809814453125,283.64013671875,285.48150634765625,297.4249572753906,287.0048522949219,1.0,0.1705976724624633,1.0,1.0,0.0111754983663558,1.0,-0.6102690696716309,0.6102671027183533,1.926390041262493e-06,0.4335701167583465,0.0,0.0,0.0,29.332664489746094,25.0,-825.3501586914062,-0.0,43.43952941894531,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033300,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9155578613281,0.7159050107002258,0.1133225038647651,0.1033355817198753,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.533521294593811,0.050000000745058,0.0483765788376331,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167175292969,0.7019670605659485,0.1068322211503982,0.0758970901370048,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9413757324219,0.533521294593811,0.050000000745058,0.0483765788376331,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9408874511719,0.5526403188705444,0.1078847721219062,0.249865710735321,286.9208374023437,286.3500061035156,285.5243225097656,283.64215087890625,285.5177001953125,297.4125671386719,286.8650817871094,1.0,0.1703427731990814,1.0,1.0,0.0,1.0,-0.6308997869491577,0.6308992505073547,5.180206699151313e-07,0.4480088651180267,0.0,0.0,0.0,28.10769462585449,25.0,-731.6886596679688,-0.0,44.52465057373047,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033360,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831359863281,0.8309513330459595,0.1128084361553192,0.1021001860499382,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73162841796875,0.6344621777534485,0.050000000745058,0.0477980226278305,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68572998046875,0.8154502511024475,0.1059807240962982,0.074769027531147,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73162841796875,0.6344621777534485,0.050000000745058,0.0477980226278305,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6888122558594,0.806462287902832,0.105229765176773,0.4642173051834106,286.6777038574219,286.45001220703125,285.5605773925781,283.6440734863281,285.5559387207031,297.3752136230469,286.59783935546875,1.0,0.1739654392004013,1.0,1.0,0.0,1.0,-0.8841745257377625,0.8841737508773804,7.626467777299695e-07,0.6549670696258545,0.0,0.0,0.0,15.991890907287598,25.0,-756.3810424804688,-0.0,63.48678970336914,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033420,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46484375,0.8160370588302612,0.1121029034256935,0.1015490740537643,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.6242645382881165,0.050000000745058,0.0478387586772441,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4664306640625,0.7986606955528259,0.1047696322202682,0.0740483105182647,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4990539550781,0.6242645382881165,0.050000000745058,0.0478387586772441,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4669494628906,0.7924738526344299,0.1011104881763458,0.4649141728878021,286.4614562988281,286.45001220703125,285.59686279296875,283.64599609375,285.59228515625,297.3184814453125,286.4247436523437,1.0,0.1758530437946319,1.0,1.0,0.0,1.0,-0.883496880531311,0.883496105670929,7.620511155437271e-07,0.6548757553100586,0.0,0.0,0.0,17.02838706970215,25.0,-670.8532104492188,-0.0,64.94189453125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033480,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3613586425781,0.7897377014160156,0.1116681769490242,0.1011006534099578,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787841796875,0.6054079532623291,0.050000000745058,0.0479226186871528,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.7710105180740356,0.1036464869976043,0.0732833966612815,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3787841796875,0.6054079532623291,0.050000000745058,0.0479226186871528,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3628845214844,0.7591453194618225,0.0977702215313911,0.4492178559303283,286.3597412109375,286.54998779296875,285.6332092285156,283.6478881835937,285.6285095214844,297.2723999023437,286.3374938964844,1.0,0.177095428109169,1.0,1.0,0.0,1.0,-0.8634021878242493,0.863401472568512,7.361589950960479e-07,0.6383278965950012,0.0,0.0,0.0,18.927566528320312,25.0,-569.54248046875,-0.0,64.52742767333984,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033540,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.7727027535438538,0.111581802368164,0.1009346470236778,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.5917947888374329,0.050000000745058,0.0479883439838886,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2917785644531,0.7530711889266968,0.102761261165142,0.0726292878389358,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3033142089844,0.5917947888374329,0.050000000745058,0.0479883439838886,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.7372847199440002,0.0951579958200454,0.4362237751483917,286.2899169921875,286.54998779296875,285.6695861816406,283.6497802734375,285.664794921875,297.23687744140625,286.2718811035156,1.0,0.1780249178409576,1.0,1.0,0.0,1.0,-0.8469780683517456,0.8469773530960083,7.153639103307796e-07,0.6247479915618896,0.0,0.0,0.0,20.41031837463379,25.0,-481.0497131347656,-0.0,64.08079528808594,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033600,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2336730957031,0.7619171738624573,0.1117059737443924,0.1010010987520217,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.582260012626648,0.050000000745058,0.0480383709073066,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.234375,0.7412703037261963,0.1020937412977218,0.0721237882971763,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2436828613281,0.582260012626648,0.050000000745058,0.0480383709073066,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.7222787141799927,0.0930948555469513,0.4259673655033111,286.2328796386719,286.6499938964844,285.7059936523437,283.6517333984375,285.7011413574219,297.20947265625,286.2176818847656,1.0,0.1787264049053192,1.0,1.0,0.0,1.0,-0.834259033203125,0.8342583775520325,6.994837349338923e-07,0.6141972541809082,0.0,0.0,0.0,21.53778648376465,25.0,-405.46038818359375,-0.0,63.7022819519043,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033660,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7548991441726685,0.1119660884141922,0.1012107953429222,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.5754330158233643,0.050000000745058,0.0480765625834465,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.733113706111908,0.1015796214342117,0.0717403516173362,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.194580078125,0.5754330158233643,0.050000000745058,0.0480765625834465,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18768310546875,0.7107768654823303,0.0914517194032669,0.4178365468978882,286.185791015625,286.6499938964844,285.7424621582031,283.6537475585937,285.737548828125,297.1882629394531,286.1732482910156,1.0,0.1792518645524978,1.0,1.0,0.0,1.0,-0.8243825435638428,0.8243818283081055,6.872805329294351e-07,0.6059750318527222,0.0,0.0,0.0,22.39755249023437,25.0,-340.68621826171875,-0.0,63.38444137573242,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033720,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481628417969,0.750264585018158,0.1123287379741668,0.1015180498361587,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.5704389214515686,0.050000000745058,0.0481059290468692,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487121582031,0.7271907925605774,0.1011716574430465,0.0714400634169578,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.5704389214515686,0.050000000745058,0.0481059290468692,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493530273437,0.7014127969741821,0.0901280790567398,0.4113187193870544,286.14776611328125,286.75,285.77899169921875,283.65582275390625,285.7740173339844,297.1718139648437,286.1377258300781,1.0,0.1796421557664871,1.0,1.0,0.0,1.0,-0.8166379332542419,0.8166372179985046,6.777850671824126e-07,0.599502444267273,0.0,0.0,0.0,23.057270050048828,25.0,-284.8266296386719,-0.0,63.1141471862793,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
