time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12033780,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.7472560405731201,0.1127804592251777,0.1019047945737838,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.5667387843132019,0.050000000745058,0.0481285378336906,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7227510213851929,0.1008452326059341,0.071200281381607,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234741210937,0.5667387843132019,0.050000000745058,0.0481285378336906,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.6941539645195007,0.0890508741140365,0.406041532754898,286.1180725097656,286.75,285.8155822753906,283.65802001953125,285.810546875,297.1590270996094,286.1103515625,1.0,0.179927796125412,1.0,1.0,0.0,1.0,-0.8105341196060181,0.8105334639549255,6.703431836285745e-07,0.5943796038627625,0.0,0.0,0.0,23.56391143798828,25.0,-236.4517974853516,-0.0,62.88234329223633,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033840,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959777832031,0.7454014420509338,0.1133126094937324,0.1023623198270797,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.5639614462852478,0.050000000745058,0.0481460280716419,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0963439941406,0.7193470001220703,0.1005842238664627,0.071007527410984,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998229980469,0.5639614462852478,0.050000000745058,0.0481460280716419,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0967712402344,0.6884757876396179,0.0881610885262489,0.401704341173172,286.0958251953125,286.8500061035156,285.85223388671875,283.6603698730469,285.84716796875,297.1490783691406,286.0902404785156,1.0,0.1801343858242035,1.0,1.0,0.0,1.0,-0.805687665939331,0.8056870102882385,6.644596055593865e-07,0.5902969241142273,0.0,0.0,0.0,23.9544620513916,25.0,-194.33338928222656,-0.0,62.682090759277344,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033900,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804748535156,0.7444308400154114,0.1139203310012817,0.1028865724802017,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.561882734298706,0.050000000745058,0.0481594242155551,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.7167365550994873,0.1003796681761741,0.0708548203110694,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830993652344,0.561882734298706,0.050000000745058,0.0481594242155551,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0810546875,0.6840240955352783,0.0874211490154266,0.398115873336792,286.0804138183594,286.8500061035156,285.8889465332031,283.6628723144531,285.88385009765625,297.141357421875,286.0767517089844,1.0,0.1802788376808166,1.0,1.0,0.0,1.0,-0.80185866355896,0.8018580079078674,6.598278901037702e-07,0.5870634317398071,0.0,0.0,0.0,24.252429962158203,25.0,-157.6569061279297,-0.0,62.50942611694336,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12033960,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7441352605819702,0.1145975366234779,0.1034729331731796,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.5603222846984863,0.050000000745058,0.048169657588005,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.7147344946861267,0.1002233549952507,0.070736177265644,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726318359375,0.5603222846984863,0.050000000745058,0.048169657588005,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0714416503906,0.6804960370063782,0.0867972522974014,0.395104318857193,286.0710754394531,286.95001220703125,285.9257202148437,283.6655578613281,285.92059326171875,297.1353454589844,286.06915283203125,1.0,0.1803768724203109,1.0,1.0,0.0,1.0,-0.7988297939300537,0.7988291382789612,6.561765530932462e-07,0.5845044851303101,0.0,0.0,0.0,24.47910690307617,25.0,-125.6169204711914,-0.0,62.360687255859375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034020,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.7443708777427673,0.1153381541371345,0.1041165813803672,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.5591558218002319,0.050000000745058,0.0481774173676967,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06719970703125,0.713215708732605,0.100108802318573,0.070647120475769,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677185058594,0.5591558218002319,0.050000000745058,0.0481774173676967,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672607421875,0.6776782274246216,0.0862652286887168,0.3925467729568481,286.067138671875,286.95001220703125,285.96258544921875,283.66845703125,285.9574279785156,297.1307373046875,286.0668029785156,1.0,0.1804402321577072,1.0,1.0,0.0,1.0,-0.7964442372322083,0.7964435815811157,6.533112468787294e-07,0.5824931263923645,0.0,0.0,0.0,24.650012969970703,25.0,-97.57369995117188,-0.0,62.23332214355469,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034080,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0679931640625,0.7450264096260071,0.1161357760429382,0.104812167584896,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.5582882761955261,0.050000000745058,0.0481832437217235,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06793212890625,0.7120816111564636,0.10003013163805,0.0705835819244384,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.5582882761955261,0.050000000745058,0.0481832437217235,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06787109375,0.6754045486450195,0.0858057290315628,0.3903455138206482,286.0679931640625,287.04998779296875,285.99951171875,283.6716003417969,285.99432373046875,297.1271667480469,286.0690612792969,1.0,0.1804786324501037,1.0,1.0,0.0,1.0,-0.7945746183395386,0.794573962688446,6.510758794320282e-07,0.5809260010719299,0.0,0.0,0.0,24.777772903442383,25.0,-72.9468765258789,-0.0,62.12527084350586,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034140,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.746036171913147,0.1169867739081382,0.1055565178394317,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.5576621890068054,0.050000000745058,0.0481874831020832,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.7112736105918884,0.099983811378479,0.0705431103706359,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721435546875,0.5576621890068054,0.050000000745058,0.0481874831020832,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0729064941406,0.6735749840736389,0.0854073539376258,0.3884427547454834,286.0732116699219,287.04998779296875,286.0365295410156,283.6750183105469,286.03131103515625,297.1244812011719,286.0755310058594,1.0,0.1804982870817184,1.0,1.0,0.0,1.0,-0.7931457757949829,0.7931451201438904,6.49377909667237e-07,0.5797414183616638,0.0,0.0,0.0,24.87013816833496,25.0,-51.38288497924805,-0.0,62.03565979003906,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034200,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08221435546875,0.7473272085189819,0.1178850159049034,0.1063442230224609,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.5572175979614258,0.050000000745058,0.0481905080378055,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.7107227444648743,0.0999649465084075,0.0705222561955452,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0804138183594,0.5572175979614258,0.050000000745058,0.0481905080378055,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816650390625,0.6720836162567139,0.0850571915507316,0.3867738842964172,286.08221435546875,287.1499938964844,286.0736389160156,283.6787109375,286.0683898925781,297.1224670410156,286.08563232421875,1.0,0.1805059164762497,1.0,1.0,0.0,1.0,-0.7920702695846558,0.7920696139335632,6.481115519818559e-07,0.5788676142692566,0.0,0.0,0.0,24.93575096130371,25.0,-32.39675521850586,-0.0,61.963016510009766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034260,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.7488658428192139,0.1188283637166023,0.1071732491254806,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.55692458152771,0.050000000745058,0.0481925122439861,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943603515625,0.7103957533836365,0.0999713689088821,0.0705195069313049,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922546386719,0.55692458152771,0.050000000745058,0.0481925122439861,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0939636230469,0.6708787083625793,0.0847493186593055,0.3853088915348053,286.0946655273437,287.1499938964844,286.1108093261719,283.6827392578125,286.1055603027344,297.1210327148437,286.0990905761719,1.0,0.1805052608251571,1.0,1.0,0.0,1.0,-0.7913083434104919,0.7913077473640442,6.472280347225023e-07,0.578271210193634,0.0,0.0,0.0,24.97893714904785,25.0,-15.763313293457031,-0.0,61.90716552734375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034320,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7506032586097717,0.1198114976286888,0.1080387607216835,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.5567451119422913,0.050000000745058,0.0481937415897846,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7102439403533936,0.0999991819262504,0.0705320611596107,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.5567451119422913,0.050000000745058,0.0481937415897846,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092224121094,0.6698928475379944,0.0844751968979835,0.3840054869651794,286.1100769042969,287.25,286.1481018066406,283.6871032714844,286.142822265625,297.1200256347656,286.1153869628906,1.0,0.1805006712675094,1.0,1.0,0.0,1.0,-0.7908006906509399,0.7908000946044922,6.46656019398506e-07,0.5779026746749878,0.0,0.0,0.0,25.005430221557617,25.0,-1.0823296308517456,-0.0,61.86690902709961,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034380,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1282653808594,0.7525200843811035,0.1208330243825912,0.1089393943548202,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.5566616654396057,0.050000000745058,0.0481943152844905,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.710245668888092,0.1000469401478767,0.0705588907003402,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.124755859375,0.5566616654396057,0.050000000745058,0.0481943152844905,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.127197265625,0.6690963506698608,0.0842313840985298,0.3828463554382324,286.1282043457031,287.25,286.1854553222656,283.6918334960937,286.18017578125,297.11944580078125,286.13427734375,1.0,0.1804945617914199,1.0,1.0,0.0,1.0,-0.7905239462852478,0.7905232906341553,6.463667432399234e-07,0.5777415633201599,0.0,0.0,0.0,25.01789283752441,25.0,11.813894271850586,-0.0,61.8423080444336,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034440,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1487731933594,0.7545881867408752,0.1218896210193634,0.1098720952868461,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.5566526651382446,0.050000000745058,0.0481943786144256,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1481628417969,0.7103713154792786,0.1001122146844863,0.0705982223153114,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.144775390625,0.5566526651382446,0.050000000745058,0.0481943786144256,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.6684512495994568,0.0840129926800727,0.3818075358867645,286.148681640625,287.3500061035156,286.2229309082031,283.6969909667969,286.2176208496094,297.119140625,286.15545654296875,1.0,0.1804895550012588,1.0,1.0,0.0,1.0,-0.7904438376426697,0.7904431819915771,6.463188242378237e-07,0.5777583718299866,0.0,0.0,0.0,25.01966667175293,25.0,23.19755172729492,-0.0,61.83273315429688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034500,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.7567950487136841,0.122980311512947,0.1108358725905418,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.556706964969635,0.050000000745058,0.0481940023601055,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1707458496094,0.710605800151825,0.100193977355957,0.0706493183970451,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.556706964969635,0.050000000745058,0.0481940023601055,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1700134277344,0.6679388880729675,0.0838178396224975,0.3808780908584595,286.1712951660156,287.3500061035156,286.260498046875,283.7025451660156,286.25518798828125,297.1190795898437,286.1786804199219,1.0,0.1804872751235962,1.0,1.0,0.0,1.0,-0.7905454039573669,0.7905447483062744,6.464935609074018e-07,0.5779391527175903,0.0,0.0,0.0,25.01249313354492,25.0,33.20472717285156,-0.0,61.8382682800293,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034560,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.7591218948364258,0.1241025105118751,0.1118283793330192,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.5568110346794128,0.050000000745058,0.0481932908296585,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7109292149543762,0.1002904698252677,0.0707109048962593,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.191162109375,0.5568110346794128,0.050000000745058,0.0481932908296585,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.6675353646278381,0.0836427062749862,0.3800424039363861,286.1957702636719,287.45001220703125,286.2981872558594,283.7085876464844,286.2929077148437,297.1192626953125,286.2037048339844,1.0,0.1804892420768737,1.0,1.0,0.0224924460053443,1.0,-0.7908056974411011,0.7907978892326355,7.801565516274422e-06,0.5782563090324402,0.0,0.0,0.0,24.99848747253418,25.0,42.05404281616211,-0.0,61.858341217041016,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034620,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22222900390625,0.7615595459938049,0.1252557635307312,0.1128490567207336,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.556956946849823,0.050000000745058,0.0481922924518585,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.7113304734230042,0.1004010662436485,0.0707825049757957,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170715332031,0.556956946849823,0.050000000745058,0.0481922924518585,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22052001953125,0.6672278642654419,0.0834861546754837,0.3792932331562042,286.2220153808594,287.45001220703125,286.3359680175781,283.715087890625,286.3314514160156,297.11962890625,286.23046875,1.0,0.1804967671632766,1.0,1.0,0.0449848920106887,1.0,-0.7912150025367737,0.7911356091499329,7.939813804114237e-05,0.5786427855491638,0.0,0.0,0.0,24.97892189025879,25.0,49.95405197143555,-0.0,61.89319610595703,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034680,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2504577636719,0.7640941143035889,0.1264382898807525,0.1138961091637611,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.5571354031562805,0.050000000745058,0.0481910705566406,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.7117956876754761,0.100524716079235,0.0708632245659828,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2448425292969,0.5571354031562805,0.050000000745058,0.0481910705566406,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485656738281,0.667000412940979,0.0833461508154869,0.37862029671669,286.25018310546875,287.54998779296875,286.37384033203125,283.7221069335937,286.37481689453125,297.1201171875,286.2594299316406,1.0,0.1805105805397033,1.0,1.0,0.0674773380160331,1.0,-0.7917578816413879,0.7911904454231262,0.0005674510612152,0.5787335634231567,0.0,0.0,0.0,24.95517349243164,25.0,57.7641716003418,-0.0,61.94223785400391,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28253173828125,0.7667202353477478,0.1276522874832153,0.1149703934788703,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.5573399066925049,0.050000000745058,0.0481896735727787,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2813720703125,0.7123180031776428,0.1006625667214393,0.0709533765912056,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760009765625,0.5573399066925049,0.050000000745058,0.0481896735727787,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2802429199219,0.666845440864563,0.0832230299711227,0.3780223131179809,286.2821655273437,287.54998779296875,286.411865234375,283.72967529296875,286.4384155273437,297.1207580566406,286.2934265136719,1.0,0.1805314421653747,1.0,1.0,0.0899697840213775,1.0,-0.7924343347549438,0.7895963788032532,0.0028379904106259,0.5771665573120117,0.0,0.0,0.0,24.928098678588867,25.0,68.29730987548828,-0.0,62.00605392456055,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034800,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.325927734375,0.7694377899169922,0.1289058029651641,0.1160751730203628,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.557564377784729,0.050000000745058,0.0481881462037563,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3241577148437,0.7128957509994507,0.1008199602365493,0.0710546225309372,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.557564377784729,0.050000000745058,0.0481881462037563,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.322509765625,0.6667592525482178,0.0831199064850807,0.3775033056735992,286.3253173828125,287.6499938964844,286.45001220703125,283.73779296875,286.5595092773437,297.1215515136719,286.3428039550781,1.0,0.180559828877449,1.0,1.0,0.1124622374773025,1.0,-0.793255090713501,0.7833988666534424,0.0098562333732843,0.5709953904151917,0.0,0.0,0.0,24.898256301879883,25.0,89.77877807617188,-0.0,62.08578109741211,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034860,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.7722988128662109,0.1302291601896286,0.1172269508242607,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.5578227043151855,0.050000000745058,0.0481863878667354,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3968505859375,0.713570237159729,0.1010166332125663,0.0711752921342849,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38360595703125,0.5578227043151855,0.050000000745058,0.0481863878667354,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39385986328125,0.6667792797088623,0.0830510780215263,0.3771004676818847,286.3988952636719,287.6499938964844,286.4882202148437,283.7461242675781,286.7909545898437,297.12261962890625,286.4307861328125,1.0,0.1805972605943679,1.0,1.0,0.1377298235893249,1.0,-0.7942944765090942,0.7687647938728333,0.0255296733230352,0.5563912987709045,0.0,0.0,0.0,24.86332321166992,25.0,136.2142333984375,-0.0,62.18784332275391,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034920,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5297241210937,0.7754889726638794,0.1316826045513153,0.1184659451246261,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.5581978559494019,0.050000000745058,0.0481838509440422,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242614746094,0.7144938111305237,0.1012927815318107,0.0713358595967292,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5016784667969,0.5581978559494019,0.050000000745058,0.0481838509440422,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5191650390625,0.667051374912262,0.0830467045307159,0.376910388469696,286.52764892578125,287.75,286.5265197753906,283.7543029785156,287.0617980957031,297.1241760253906,286.5770263671875,1.0,0.1806487292051315,1.0,1.0,0.1629974097013473,1.0,-0.7957396507263184,0.7531836032867432,0.0425560362637043,0.5407747626304626,0.0,0.0,0.0,24.812545776367188,25.0,204.34274291992188,-0.0,62.32920837402344,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12034980,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944580078125,0.77923983335495,0.1333085894584655,0.1198436319828033,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614685058594,0.558789074420929,0.050000000745058,0.0481798648834228,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68829345703125,0.7158527374267578,0.1016797870397567,0.0715638026595115,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614685058594,0.558789074420929,0.050000000745058,0.0481798648834228,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6824645996094,0.6677632927894592,0.0831323862075805,0.3770686686038971,286.6920166015625,287.75,286.5648498535156,283.7622985839844,287.2445678710937,297.1265563964844,286.7407531738281,1.0,0.1807228922843933,1.0,1.0,0.1882649958133697,1.0,-0.7978466153144836,0.7446620464324951,0.0531845614314079,0.5320661067962646,0.0,0.0,0.0,24.73333740234375,25.0,253.9020233154297,-0.0,62.53490447998047,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035040,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.84405517578125,0.7835135459899902,0.135059505701065,0.1213571205735206,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.5595690011978149,0.050000000745058,0.0481746457517147,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.83843994140625,0.717613160610199,0.1021524742245674,0.0718612819910049,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140563964844,0.5595690011978149,0.050000000745058,0.0481746457517147,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83319091796875,0.6689044237136841,0.0832929909229278,0.3775999248027801,286.8417358398437,287.8500061035156,286.603271484375,283.7701416015625,287.4372863769531,297.12957763671875,286.8863525390625,1.0,0.1808254867792129,1.0,1.0,0.2135325670242309,1.0,-0.8006447553634644,0.7351014018058777,0.0655433982610702,0.5221948623657227,0.0,0.0,0.0,24.62969398498535,25.0,287.33953857421875,-0.0,62.81189727783203,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035100,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.7881159782409668,0.1368955820798874,0.1229604706168174,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.5604623556137085,0.050000000745058,0.0481687188148498,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884033203125,0.7196221947669983,0.1026855856180191,0.0722077265381813,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.5604623556137085,0.050000000745058,0.0481687188148498,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9828186035156,0.670346200466156,0.0835110992193222,0.3784185945987701,286.99188232421875,287.8500061035156,286.6417236328125,283.7778625488281,287.6573791503906,297.1330261230469,287.0405578613281,1.0,0.1809584349393844,1.0,1.0,0.2388001531362533,1.0,-0.8039529323577881,0.7237215638160706,0.0802313461899757,0.5104205012321472,0.0,0.0,0.0,24.51305389404297,25.0,322.6365661621094,-0.0,63.14889144897461,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035160,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1604919433594,0.7930050492286682,0.1388261318206787,0.1246429309248924,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5614588856697083,0.050000000745058,0.0481621660292148,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1536865234375,0.7218447923660278,0.1032823100686073,0.0725965201854705,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.5614588856697083,0.050000000745058,0.0481621660292148,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1474914550781,0.6720608472824097,0.0837883353233337,0.3794933557510376,287.1574401855469,287.95001220703125,286.68023681640625,283.7854309082031,287.8531799316406,297.1368103027344,287.20904541015625,1.0,0.1811235100030899,1.0,1.0,0.2565338015556335,1.0,-0.8077126741409302,0.7151778936386108,0.0925347581505775,0.5013882517814636,0.0,0.0,0.0,24.38590431213379,25.0,354.9842529296875,-0.0,63.54317855834961,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035220,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.32781982421875,0.798183262348175,0.1408513486385345,0.126411959528923,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.5625543594360352,0.050000000745058,0.0481550358235836,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3210144042969,0.7242838740348816,0.1039417535066604,0.0730301067233085,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2929992675781,0.5625543594360352,0.050000000745058,0.0481550358235836,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3148498535156,0.6740525364875793,0.0841239765286445,0.3808342814445495,287.3246459960937,287.95001220703125,286.7187805175781,283.7928466796875,288.0514831542969,297.1409912109375,287.3751525878906,1.0,0.1813233196735382,1.0,1.0,0.2742674350738525,1.0,-0.8119481205940247,0.7060461044311523,0.1059019789099693,0.4916829466819763,0.0,0.0,0.0,24.249048233032227,25.0,379.4370727539063,-0.0,63.99906539916992,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035280,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4979248046875,0.8035983443260193,0.1429594010114669,0.1282588392496109,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4617614746094,0.563730776309967,0.050000000745058,0.0481474585831165,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.7269090414047241,0.1046556383371353,0.073503665626049,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4617614746094,0.563730776309967,0.050000000745058,0.0481474585831165,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4843139648437,0.6762896180152893,0.0845115929841995,0.3824180066585541,287.4944763183594,288.04998779296875,286.75738525390625,283.8001708984375,288.263916015625,297.1454162597656,287.54736328125,1.0,0.1815589219331741,1.0,1.0,0.2920010685920715,1.0,-0.8166153430938721,0.6959667801856995,0.120648555457592,0.4809541404247284,0.0,0.0,0.0,24.10542869567871,25.0,404.21490478515625,-0.0,64.51484680175781,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035340,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.8091765642166138,0.1451588720083236,0.1301830261945724,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.5649837851524353,0.050000000745058,0.0481394827365875,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.7297182679176331,0.1054277643561363,0.0740161165595054,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6400146484375,0.5649837851524353,0.050000000745058,0.0481394827365875,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6641845703125,0.6787644624710083,0.0849533751606941,0.3842374086380005,287.6750183105469,288.04998779296875,286.7960205078125,283.807373046875,288.48974609375,297.1501159667969,287.7311706542969,1.0,0.1818317919969558,1.0,1.0,0.3097347021102905,1.0,-0.8217038512229919,0.6849390864372253,0.1367647647857666,0.4692013263702392,0.0,0.0,0.0,23.95607185363769,25.0,430.7342834472656,-0.0,65.0915756225586,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035400,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8718566894531,0.8147969245910645,0.1474689245223999,0.1321955770254135,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.5663276314735413,0.050000000745058,0.0481310337781906,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8634033203125,0.732744038105011,0.106264904141426,0.0745709687471389,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.830078125,0.5663276314735413,0.050000000745058,0.0481310337781906,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8560485839844,0.6815012097358704,0.0854534581303596,0.3863054811954498,287.8675842285156,288.1499938964844,286.8346862792969,283.814453125,288.72784423828125,297.15509033203125,287.92694091796875,1.0,0.1821435242891311,1.0,1.0,0.3274683356285095,1.0,-0.8272466659545898,0.6730337738990784,0.1542128771543502,0.4564855098724365,0.0,0.0,0.0,23.799480438232425,25.0,458.6546630859375,-0.0,65.73369598388672,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035460,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0712585449219,0.8206259608268738,0.1499248296022415,0.1343234479427337,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0288391113281,0.5678155422210693,0.050000000745058,0.0481217987835407,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0628356933594,0.7360657453536987,0.1071736067533493,0.0751734673976898,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0288391113281,0.5678155422210693,0.050000000745058,0.0481217987835407,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.05548095703125,0.6845704913139343,0.0860158130526542,0.3886427283287048,288.0669250488281,288.1499938964844,286.8733825683594,283.82147216796875,288.8619079589844,297.1604309082031,288.1215515136719,1.0,0.182497963309288,1.0,1.0,0.3334062993526459,1.0,-0.8333061337471008,0.671242892742157,0.1620632857084274,0.4537378847599029,0.0,0.0,0.0,23.630390167236328,25.0,469.1766052246094,-0.0,66.44963836669922,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035520,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.23541259765625,0.8266891837120056,0.1524800509214401,0.1365684121847152,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.20123291015625,0.5694085359573364,0.050000000745058,0.0481120496988296,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.22882080078125,0.7396419644355774,0.1081270352005958,0.0758187472820282,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.20123291015625,0.5694085359573364,0.050000000745058,0.0481120496988296,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.6879162788391113,0.086621806025505,0.3912267088890075,288.23193359375,288.25,286.9121398925781,283.828369140625,288.9706115722656,297.1708374023437,288.2746276855469,1.0,0.1828965842723846,1.0,1.0,0.3393442928791046,1.0,-0.8398525714874268,0.670348584651947,0.1695039570331573,0.4517863690853119,0.0,0.0,0.0,23.45381164550781,25.0,455.4786987304688,-0.0,67.239990234375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035580,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3760986328125,0.8328115344047546,0.1550607979297638,0.1388644427061081,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.571004331111908,0.050000000745058,0.0481024198234081,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3699645996094,0.7432998418807983,0.1090878024697303,0.0764804929494857,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3454284667969,0.571004331111908,0.050000000745058,0.0481024198234081,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.36474609375,0.6913504004478455,0.0872438177466392,0.3939378559589386,288.3727722167969,288.25,286.9508972167969,283.835205078125,289.0802917480469,297.18218994140625,288.4125671386719,1.0,0.183336466550827,1.0,1.0,0.3452822864055633,1.0,-0.8466330766677856,0.6694396734237671,0.1771933734416961,0.4497777819633484,0.0,0.0,0.0,23.28319931030273,25.0,439.8213806152344,-0.0,68.08503723144531,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035640,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5116271972656,0.8389316201210022,0.1576611250638961,0.14117993414402,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.5725560784339905,0.050000000745058,0.0480931811034679,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.50555419921875,0.746958315372467,0.1100525707006454,0.0771460309624672,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.48162841796875,0.5725560784339905,0.050000000745058,0.0480931811034679,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.50048828125,0.6947764158248901,0.0878768637776374,0.3967094719409942,288.5082702636719,288.3500061035156,286.9896850585937,283.8419494628906,289.190673828125,297.193359375,288.5469970703125,1.0,0.1838136166334152,1.0,1.0,0.3512202501296997,1.0,-0.8535150289535522,0.6684185266494751,0.1850964725017547,0.4476425945758819,0.0,0.0,0.0,23.124128341674805,25.0,425.7363586425781,-0.0,68.97264099121094,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035700,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6448974609375,0.8450897932052612,0.1602897644042968,0.1435172110795974,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6152038574219,0.5740684270858765,0.050000000745058,0.0480843000113964,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6388854980469,0.7506272792816162,0.1110261529684066,0.077816292643547,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6152038574219,0.5740684270858765,0.050000000745058,0.0480843000113964,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6338806152344,0.6981914043426514,0.0885222777724266,0.3995351493358612,288.6415405273437,288.3500061035156,287.02850341796875,283.8486633300781,289.3016052246094,297.2044677734375,288.6793518066406,1.0,0.1843258291482925,1.0,1.0,0.3571582436561584,1.0,-0.8604945540428162,0.66728675365448,0.1932077705860138,0.4453819096088409,0.0,0.0,0.0,22.975528717041016,25.0,413.3567504882813,-0.0,69.90164184570312,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035760,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7698059082031,0.8513680696487427,0.1629488170146942,0.1458819210529327,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430419921875,0.575587272644043,0.050000000745058,0.0480754896998405,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7646484375,0.7543647885322571,0.1120103597640991,0.0784938633441925,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7430419921875,0.575587272644043,0.050000000745058,0.0480754896998405,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7602844238281,0.7016446590423584,0.089180089533329,0.4024188220500946,288.76690673828125,288.45001220703125,287.0673522949219,283.85528564453125,289.2944641113281,297.2154541015625,288.7955017089844,1.0,0.1848720610141754,1.0,1.0,0.35135218501091,1.0,-0.8675855398178101,0.6777962446212769,0.189789280295372,0.4546959698200226,0.0,0.0,0.0,22.83253288269043,25.0,382.75775146484375,-0.0,70.87310791015625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035820,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8431396484375,0.8576488494873047,0.1655773669481277,0.1482524275779724,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.5770450234413147,0.050000000745058,0.0480671375989913,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8405456542969,0.7580697536468506,0.1129709854722023,0.079169787466526,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.82843017578125,0.5770450234413147,0.050000000745058,0.0480671375989913,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8383178710937,0.7050309181213379,0.0898251384496688,0.4053157269954681,288.8416442871094,288.45001220703125,287.106201171875,283.8619079589844,289.2598876953125,297.22607421875,288.8555908203125,1.0,0.1854489147663116,1.0,1.0,0.3455460965633392,1.0,-0.8746986389160156,0.68914395570755,0.1855547279119491,0.4648476839065552,0.0,0.0,0.0,22.70214080810547,25.0,329.4725952148437,-0.0,71.87890625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
