time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12035880,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8840026855469,0.8636537790298462,0.1681154817342758,0.1505647897720337,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.5783236622810364,0.050000000745058,0.0480598881840705,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8823547363281,0.7615141868591309,0.1138698756694793,0.0798148438334465,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8751525878906,0.5783236622810364,0.050000000745058,0.0480598881840705,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8809509277344,0.7081314921379089,0.0904274582862854,0.4080856740474701,288.883056640625,288.54998779296875,287.14508056640625,283.86846923828125,289.2262878417969,297.2357482910156,288.8925170898437,1.0,0.186048150062561,1.0,1.0,0.3397400379180908,1.0,-0.8815553784370422,0.7003149390220642,0.181240439414978,0.4748888313770294,0.0,0.0,0.0,22.597705841064453,25.0,278.2626953125,-0.0,72.89180755615234,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12035940,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9137268066406,0.8692701458930969,0.1705729067325592,0.1527998298406601,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5793803930282593,0.050000000745058,0.0480539537966251,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9124755859375,0.7646002769470215,0.114706665277481,0.0804167762398719,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.5793803930282593,0.050000000745058,0.0480539537966251,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.91143798828125,0.7108220458030701,0.0909828096628189,0.4106565713882446,288.9129943847656,288.54998779296875,287.1839599609375,283.875,289.1936340332031,297.2445373535156,288.9200439453125,1.0,0.1866619437932968,1.0,1.0,0.3339339792728424,1.0,-0.8880318999290466,0.7112040519714355,0.1768278181552887,0.4847421646118164,0.0,0.0,0.0,22.52303695678711,25.0,232.9056701660156,-0.0,73.8957290649414,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036000,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9358825683594,0.8745413422584534,0.1729701906442642,0.1549733877182006,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310302734375,0.5802424550056458,0.050000000745058,0.0480491407215595,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9349365234375,0.7673603892326355,0.1154906153678894,0.0809796527028083,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9310302734375,0.5802424550056458,0.050000000745058,0.0480491407215595,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9341735839844,0.7131181955337524,0.0914949402213096,0.41303151845932,288.935302734375,288.6499938964844,287.22283935546875,283.88153076171875,289.1620788574219,297.25262451171875,288.9404296875,1.0,0.187284380197525,1.0,1.0,0.3281278908252716,1.0,-0.8941552042961121,0.7218183875083923,0.1723367869853973,0.494408369064331,0.0,0.0,0.0,22.473705291748047,25.0,193.0348052978516,-0.0,74.88764953613281,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036060,297.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9508056640625,0.8795165419578552,0.175319105386734,0.1570987105369568,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9476928710937,0.5809415578842163,0.050000000745058,0.0480452589690685,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95025634765625,0.7698376774787903,0.1162280812859535,0.0815083160996437,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9476928710937,0.5809415578842163,0.050000000745058,0.0480452589690685,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9497985839844,0.7150921821594238,0.0919667780399322,0.4152226448059082,288.9504699707031,288.6499938964844,287.26171875,283.8880615234375,289.11993408203125,297.2601318359375,288.953125,1.0,0.1879113316535949,1.0,1.0,0.321043998003006,1.0,-0.8999611735343933,0.7333916425704956,0.1665695905685424,0.5051077008247375,0.0,0.0,0.0,22.44524574279785,25.0,156.18612670898438,-0.0,75.86659240722656,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036120,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.955322265625,0.8842219114303589,0.177621841430664,0.1591832190752029,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.95465087890625,0.5814967751502991,0.050000000745058,0.0480421856045722,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.95526123046875,0.7720593214035034,0.1169213354587555,0.0820062384009361,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.95465087890625,0.5814967751502991,0.050000000745058,0.0480421856045722,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9552001953125,0.7167894840240479,0.0923989787697792,0.4172396063804626,288.9552917480469,288.75,287.3006286621094,283.89459228515625,289.07684326171875,297.2671813964844,288.9552307128906,1.0,0.1885386556386947,1.0,1.0,0.3139601051807403,1.0,-0.9054741859436036,0.7447618842124939,0.1607123017311096,0.5156778693199158,0.0,0.0,0.0,22.434616088867188,25.0,121.51953887939452,-0.0,76.83072662353516,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036180,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.8886560797691345,0.1798778474330902,0.1612259298563003,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.5819162726402283,0.050000000745058,0.0480398647487163,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9527282714844,0.7740311622619629,0.1175708696246147,0.0824736878275871,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9533386230469,0.5819162726402283,0.050000000745058,0.0480398647487163,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.952880859375,0.7182304263114929,0.092791236937046,0.4190799593925476,288.95263671875,288.75,287.3395080566406,283.901123046875,289.0357360839844,297.27374267578125,288.95123291015625,1.0,0.1891625374555587,1.0,1.0,0.3068762123584747,1.0,-0.9106903076171876,0.755824863910675,0.1548654437065124,0.5260156989097595,0.0,0.0,0.0,22.44032287597656,25.0,91.30188751220705,-0.0,77.77606201171875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036240,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9454345703125,0.892842173576355,0.1820941865444183,0.1632305681705474,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.582217812538147,0.050000000745058,0.0480381958186626,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9458312988281,0.7757776975631714,0.1181816011667251,0.0829128846526146,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9472351074219,0.582217812538147,0.050000000745058,0.0480381958186626,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9461364746094,0.7194463610649109,0.0931467562913894,0.4207519590854645,288.9456787109375,288.8500061035156,287.3783874511719,283.9076843261719,288.9967041015625,297.27996826171875,288.9432983398437,1.0,0.1897798627614975,1.0,1.0,0.2997922897338867,1.0,-0.9156264066696168,0.7665780186653137,0.1490483880043029,0.5361143350601196,0.0,0.0,0.0,22.459857940673828,25.0,65.37333679199219,-0.0,78.70075988769531,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036300,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.93505859375,0.8968111872673035,0.1842767596244812,0.1652024388313293,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376220703125,0.582420825958252,0.050000000745058,0.0480370633304119,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.93560791015625,0.7773284912109375,0.1187577098608017,0.0833266749978065,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9376220703125,0.582420825958252,0.050000000745058,0.0480370633304119,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.93603515625,0.7204689383506775,0.0934683680534362,0.4222669899463653,288.9353942871094,288.8500061035156,287.4172668457031,283.9142761230469,288.9598388671875,297.285888671875,288.9322509765625,1.0,0.1903882622718811,1.0,1.0,0.2927083969116211,1.0,-0.9203054308891296,0.777025043964386,0.1432804316282272,0.5459715723991394,0.0,0.0,0.0,22.490625381469727,25.0,43.35222625732422,-0.0,79.60403442382812,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036360,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9245300292969,0.9005790948867798,0.1864324212074279,0.1671470254659652,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9266357421875,0.5825324058532715,0.050000000745058,0.0480364300310611,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.92486572265625,0.7787004709243774,0.1193042546510696,0.083718217909336,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9266357421875,0.5825324058532715,0.050000000745058,0.0480364300310611,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9251708984375,0.7213171124458313,0.0937598645687103,0.4236399531364441,288.9247436523437,288.95001220703125,287.4561462402344,283.9209289550781,288.9615783691406,297.2915954589844,288.923828125,1.0,0.1909856498241424,1.0,1.0,0.2901172339916229,1.0,-0.924755871295929,0.7832598090171814,0.1414960622787475,0.551691472530365,0.0,0.0,0.0,22.531110763549805,25.0,31.303810119628903,-0.0,80.4858627319336,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036420,297.474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.9042534232139589,0.1885901391506195,0.1690788567066192,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269714355469,0.5826026201248169,0.050000000745058,0.0480360239744186,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9279479980469,0.7799736261367798,0.1198381036520004,0.0840943679213523,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9269714355469,0.5826026201248169,0.050000000745058,0.0480360239744186,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9276733398437,0.7220603823661804,0.0940334498882293,0.4249022305011749,288.9281005859375,288.95001220703125,287.4949951171875,283.9276428222656,288.9720764160156,297.2973022460937,288.9305725097656,1.0,0.1915714293718338,1.0,1.0,0.2875260412693023,1.0,-0.9290400147438048,0.7890870571136475,0.1399529427289962,0.5570448637008667,0.0,0.0,0.0,22.575698852539062,25.0,29.35888862609864,-0.0,81.35005187988281,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036480,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.938720703125,0.9080857634544371,0.1907718032598495,0.1710240095853805,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9361572265625,0.5826907157897949,0.050000000745058,0.0480355210602283,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9381408691406,0.7812570929527283,0.1203744038939476,0.0844675973057746,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9361572265625,0.5826907157897949,0.050000000745058,0.0480355210602283,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.937744140625,0.7227914929389954,0.0943011865019798,0.426114022731781,288.9383544921875,289.04998779296875,287.5338439941406,283.93438720703125,288.98297119140625,297.3032531738281,288.9412841796875,1.0,0.1921473443508148,1.0,1.0,0.2849348783493042,1.0,-0.933275818824768,0.7948734760284424,0.1384023278951645,0.5623669028282166,0.0,0.0,0.0,22.61753463745117,25.0,29.043811798095703,-0.0,82.20731353759766,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036540,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9497985839844,0.912121832370758,0.1929742693901062,0.1729894429445266,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9471130371094,0.5828180313110352,0.050000000745058,0.048034805804491,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9492492675781,0.7825928330421448,0.1209145784378051,0.0848430320620536,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9471130371094,0.5828180313110352,0.050000000745058,0.048034805804491,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9488220214844,0.7235478162765503,0.0945656076073646,0.4273045063018799,288.9494323730469,289.04998779296875,287.5726623535156,283.9412536621094,288.9942626953125,297.30938720703125,288.9524230957031,1.0,0.1927147805690765,1.0,1.0,0.282343715429306,1.0,-0.9375125169754028,0.8006583452224731,0.1368541419506073,0.5676831603050232,0.0,0.0,0.0,22.654186248779297,25.0,29.041332244873047,-0.0,83.06282043457031,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036600,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9610595703125,0.9163139462471008,0.1951907873153686,0.1749697476625442,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95831298828125,0.5829799175262451,0.050000000745058,0.0480339080095291,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9604797363281,0.7839746475219727,0.1214572042226791,0.0852204784750938,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.95831298828125,0.5829799175262451,0.050000000745058,0.0480339080095291,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9600524902344,0.7243285775184631,0.0948272049427032,0.4284807443618774,288.960693359375,289.1499938964844,287.6114501953125,283.9481811523437,289.0059509277344,297.315673828125,288.96368408203125,1.0,0.1932751834392547,1.0,1.0,0.2797525227069855,1.0,-0.9417519569396972,0.8064429759979248,0.1353089958429336,0.5729923844337463,0.0,0.0,0.0,22.68630790710449,25.0,29.22697257995605,-0.0,83.91788482666016,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036660,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9754943847656,0.9205961227416992,0.197420984506607,0.176962062716484,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713439941406,0.5831567645072937,0.050000000745058,0.0480329245328903,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9744567871094,0.7853779792785645,0.1220025047659874,0.0855994969606399,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9713439941406,0.5831567645072937,0.050000000745058,0.0480329245328903,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9737548828125,0.7251152992248535,0.0950867310166359,0.4296443462371826,288.97479248046875,289.1499938964844,287.6502380371094,283.9552001953125,289.05975341796875,297.32208251953125,288.9811096191406,1.0,0.1938286870718002,1.0,1.0,0.2825589179992676,1.0,-0.9459922909736632,0.8075599670410156,0.1384323239326477,0.5736474394798279,0.0,0.0,0.0,22.715660095214844,25.0,37.15706253051758,-0.0,84.77244567871094,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036720,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00946044921875,0.9250163435935974,0.1996934115886688,0.1789764463901519,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004577636719,0.5833833813667297,0.050000000745058,0.0480316802859306,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0074157714844,0.7868581414222717,0.1225657984614372,0.0859844163060188,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004577636719,0.5833833813667297,0.050000000745058,0.0480316802859306,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0059509277344,0.7259549498558044,0.0953555554151535,0.4308180510997772,289.00811767578125,289.25,287.68896484375,283.9623413085937,289.1230773925781,297.328857421875,289.0188293457031,1.0,0.1943772137165069,1.0,1.0,0.2853653132915497,1.0,-0.9502776861190796,0.8083358407020569,0.1419418007135391,0.5739396810531616,0.0,0.0,0.0,22.738733291625977,25.0,53.68544387817383,-0.0,85.63155364990234,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036780,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0531921386719,0.929698884487152,0.2020319998264312,0.1810419261455536,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.04229736328125,0.5837159752845764,0.050000000745058,0.0480298623442649,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05084228515625,0.7885228395462036,0.1231621354818344,0.086387924849987,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.04229736328125,0.5837159752845764,0.050000000745058,0.0480298623442649,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0491027832031,0.7269355058670044,0.0956456363201141,0.4320624768733978,289.0516357421875,289.25,287.7276916503906,283.9696044921875,289.1866760253906,297.336181640625,289.0634460449219,1.0,0.1949246078729629,1.0,1.0,0.2881717085838318,1.0,-0.9547300934791564,0.8091864585876465,0.1455436497926712,0.5742502808570862,0.0,0.0,0.0,22.749252319335938,25.0,69.49055480957031,-0.0,86.50897216796875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036840,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1002502441406,0.934634804725647,0.2044278085231781,0.1831614822149276,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885314941406,0.5841615200042725,0.050000000745058,0.0480274483561515,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0977478027344,0.7903911471366882,0.1237896829843521,0.0868132263422012,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0885314941406,0.5841615200042725,0.050000000745058,0.0480274483561515,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09588623046875,0.7280755639076233,0.0959573909640312,0.4333996474742889,289.0986022949219,289.3500061035156,287.766357421875,283.9769897460937,289.25054931640625,297.3439636230469,289.1110534667969,1.0,0.1954742670059204,1.0,1.0,0.2909781038761139,1.0,-0.959383487701416,0.8101377487182617,0.1492457836866378,0.5745939612388611,0.0,0.0,0.0,22.74674797058105,25.0,83.60865020751953,-0.0,87.41104888916016,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036900,297.4903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1498107910156,0.9397614598274232,0.2068735361099243,0.1853288263082504,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.137451171875,0.5847075581550598,0.050000000745058,0.0480245016515255,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14715576171875,0.792445182800293,0.1244458630681037,0.0872592628002166,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.137451171875,0.5847075581550598,0.050000000745058,0.0480245016515255,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14520263671875,0.7293639183044434,0.0962901934981346,0.4348312616348266,289.1480407714844,289.3500061035156,287.80499267578125,283.9845275878906,289.3146667480469,297.3521728515625,289.1610107421875,1.0,0.1960287541151046,1.0,1.0,0.293784499168396,1.0,-0.964231252670288,0.8111826777458191,0.1530485451221466,0.5749626159667969,0.0,0.0,0.0,22.73297119140625,25.0,96.1042709350586,-0.0,88.33998107910156,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12036960,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021789550781,0.9450045824050904,0.2093641012907028,0.187537670135498,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.18896484375,0.5853351950645447,0.050000000745058,0.0480211377143859,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1993103027344,0.7946556806564331,0.1251280754804611,0.0877238810062408,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.18896484375,0.5853351950645447,0.050000000745058,0.0480211377143859,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1972351074219,0.7307798266410828,0.0966428369283676,0.4363517165184021,289.20025634765625,289.45001220703125,287.8435974121094,283.9922180175781,289.38726806640625,297.3607177734375,289.2142944335937,1.0,0.1965898424386978,1.0,1.0,0.2975983917713165,1.0,-0.9692566990852356,0.8113480806350708,0.1579085886478424,0.5743889808654785,0.0,0.0,0.0,22.71024513244629,25.0,108.66915130615234,-0.0,89.29644775390625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037020,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2602844238281,0.9503278732299804,0.2119034081697464,0.189787670969963,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.5860423445701599,0.050000000745058,0.0480173639953136,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2571105957031,0.7970191836357117,0.125837966799736,0.0882068797945976,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2455749511719,0.5860423445701599,0.050000000745058,0.0480173639953136,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2547912597656,0.7323232889175415,0.097016841173172,0.4379624724388122,289.2581481933594,289.45001220703125,287.88214111328125,284.00006103515625,289.4620666503906,297.3695983886719,289.2734680175781,1.0,0.1971595883369445,1.0,1.0,0.301412284374237,1.0,-0.9744609594345092,0.8114902973175049,0.1629706621170044,0.5737220644950867,0.0,0.0,0.0,22.679176330566406,25.0,121.71949005126952,-0.0,90.28280639648438,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037080,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3221435546875,0.9557088613510132,0.2144942432641983,0.1920822858810424,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065185546875,0.5868310332298279,0.050000000745058,0.048013187944889,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3187866210937,0.799541711807251,0.1265769302845001,0.0887094065546989,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3065185546875,0.5868310332298279,0.050000000745058,0.048013187944889,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3163452148437,0.7340018153190613,0.0974134877324104,0.43967005610466,289.31988525390625,289.54998779296875,287.920654296875,284.00811767578125,289.5372314453125,297.3788757324219,289.3357849121094,1.0,0.1977399736642837,1.0,1.0,0.3052261471748352,1.0,-0.9798575043678284,0.8116829991340637,0.1681745201349258,0.5730293393135071,0.0,0.0,0.0,22.639787673950195,25.0,133.54306030273438,-0.0,91.30256652832033,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037140,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3862609863281,0.9611130356788636,0.2171350568532943,0.1944222301244735,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700561523437,0.5876992344856262,0.050000000745058,0.0480086170136928,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3827819824219,0.802221417427063,0.1273443102836609,0.0892318934202194,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3700561523437,0.5876992344856262,0.050000000745058,0.0480086170136928,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3802795410156,0.7358176112174988,0.0978326797485351,0.4414779841899872,289.3839111328125,289.54998779296875,287.9591369628906,284.0163269042969,289.6127624511719,297.38848876953125,289.40020751953125,1.0,0.1983328610658645,1.0,1.0,0.3090400397777557,1.0,-0.9854519367218018,0.8119291067123413,0.1735228449106216,0.5723100304603577,0.0,0.0,0.0,22.592601776123047,25.0,144.03929138183594,-0.0,92.35857391357422,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037200,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.9664909839630128,0.2198227047920227,0.1968047618865966,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4355163574219,0.5886378884315491,0.050000000745058,0.0480037108063697,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4486999511719,0.8050428628921509,0.128138393163681,0.0897732228040695,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4355163574219,0.5886378884315491,0.050000000745058,0.0480037108063697,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.44610595703125,0.7377625703811646,0.0982733368873596,0.4433823823928833,289.4498291015625,289.6499938964844,287.9975280761719,284.0247802734375,289.6886291503906,297.3984375,289.46649169921875,1.0,0.198939636349678,1.0,1.0,0.3128539323806762,1.0,-0.991235077381134,0.8122200965881348,0.1790149956941604,0.5715558528900146,0.0,0.0,0.0,22.538894653320312,25.0,153.37252807617188,-0.0,93.45198822021484,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037260,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5196838378906,0.9718058109283448,0.2225559800863266,0.1992285549640655,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.5896426439285278,0.050000000745058,0.0479984991252422,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5160522460937,0.8079729080200195,0.1289582848548889,0.0903327986598014,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5025939941406,0.5896426439285278,0.050000000745058,0.0479984991252422,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.513427734375,0.7398343682289124,0.0987349078059196,0.4453810453414917,289.5172119140625,289.6499938964844,288.035888671875,284.0334167480469,289.7611694335937,297.40869140625,289.53387451171875,1.0,0.1995615810155868,1.0,1.0,0.3162443935871124,1.0,-0.9972019791603088,0.8129940032958984,0.1842079907655716,0.5712022185325623,0.0,0.0,0.0,22.479442596435547,25.0,160.9756317138672,-0.0,94.5842742919922,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037320,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5869445800781,0.977013885974884,0.2253307700157165,0.2016910761594772,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5698547363281,0.5907031893730164,0.050000000745058,0.0479930378496646,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.58331298828125,0.810952365398407,0.1298016309738159,0.0909093841910362,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5698547363281,0.5907031893730164,0.050000000745058,0.0479930378496646,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5806884765625,0.7420232892036438,0.0992156565189361,0.4474685490131378,289.58447265625,289.75,288.0741882324219,284.04229736328125,289.83306884765625,297.4192199707031,289.6009826660156,1.0,0.2001996785402298,1.0,1.0,0.3196348249912262,1.0,-1.0033419132232666,0.8138443827629089,0.1894975304603576,0.5708460211753845,0.0,0.0,0.0,22.415565490722656,25.0,166.8614959716797,-0.0,95.75616455078124,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037380,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.65460205078125,0.9820773601531982,0.228144496679306,0.2041892856359481,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.5918101072311401,0.050000000745058,0.0479873865842819,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6509094238281,0.8139739632606506,0.130666583776474,0.0915016010403633,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.63726806640625,0.5918101072311401,0.050000000745058,0.0479873865842819,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64825439453125,0.744319498538971,0.0997141972184181,0.4496383666992187,289.6520690917969,289.75,288.1123962402344,284.0513916015625,289.9051513671875,297.4299621582031,289.668701171875,1.0,0.2008546292781829,1.0,1.0,0.3230252861976623,1.0,-1.0096417665481567,0.8147306442260742,0.1949111074209213,0.5704489350318909,0.0,0.0,0.0,22.348472595214844,25.0,171.95004272460938,-0.0,96.96790313720705,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037440,297.5291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7231750488281,0.9869706630706788,0.2309971153736114,0.2067218869924545,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70556640625,0.5929574966430664,0.050000000745058,0.0479815751314163,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7194519042969,0.817038893699646,0.1315525770187378,0.0921084880828857,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.70556640625,0.5929574966430664,0.050000000745058,0.0479815751314163,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7167663574219,0.7467175126075745,0.1002297922968864,0.4518851637840271,289.7206115722656,289.8500061035156,288.15057373046875,284.0607604980469,289.97735595703125,297.4409484863281,289.73736572265625,1.0,0.2015268504619598,1.0,1.0,0.3264157474040985,1.0,-1.0160925388336182,0.815645158290863,0.2004472911357879,0.5700048208236694,0.0,0.0,0.0,22.278932571411133,25.0,176.45518493652344,-0.0,98.21984100341795,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037500,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926025390625,0.991679549217224,0.2338891327381134,0.2092891931533813,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7746887207031,0.5941439270973206,0.050000000745058,0.047975618392229,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.8201563358306885,0.1324594616889953,0.0927298963069915,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7746887207031,0.5941439270973206,0.050000000745058,0.047975618392229,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7861022949219,0.7492178678512573,0.1007621511816978,0.4542070925235748,289.7899780273437,289.8500061035156,288.18865966796875,284.0704040527344,290.0496826171875,297.45220947265625,289.8067932128906,1.0,0.2022168189287185,1.0,1.0,0.3298062086105346,1.0,-1.0226922035217283,0.8165860176086426,0.2061061263084411,0.569511890411377,0.0,0.0,0.0,22.20724296569824,25.0,180.4317169189453,-0.0,99.51305389404295,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037560,297.53924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8608703613281,0.996202826499939,0.2368190139532089,0.2118911743164062,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.5953774452209473,0.050000000745058,0.0479694753885269,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8573303222656,0.8233464360237122,0.1333863884210586,0.0933655723929405,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.84356689453125,0.5953774452209473,0.050000000745058,0.0479694753885269,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8547058105469,0.7518314123153687,0.1013104617595672,0.4566020369529724,289.8583984375,289.95001220703125,288.2267150878906,284.0802917480469,290.10162353515625,297.46368408203125,289.87359619140625,1.0,0.2029251158237457,1.0,1.0,0.33090341091156,1.0,-1.029437780380249,0.8201331496238708,0.2093046456575393,0.5715393424034119,0.0,0.0,0.0,22.13296127319336,25.0,179.9383544921875,-0.0,100.84861755371094,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037620,297.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9195861816406,0.9968818426132202,0.2398576587438583,0.2131676226854324,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9046936035156,0.5946676731109619,0.050000000745058,0.0479729510843753,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.91656494140625,0.8243089318275452,0.134320929646492,0.0940190404653549,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9046936035156,0.5946676731109619,0.050000000745058,0.0479729510843753,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91436767578125,0.7523719668388367,0.1018653959035873,0.4590985178947449,289.91748046875,289.95001220703125,288.2646484375,284.09051513671875,290.1482238769531,297.4757995605469,289.9306640625,1.0,0.2035852819681167,1.0,1.0,0.3320006430149078,1.0,-1.032971739768982,0.8214282989501953,0.2115434855222702,0.5721578001976013,0.0,0.0,0.0,22.26567649841309,25.0,174.51792907714844,-0.0,102.03147888183594,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037680,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9734802246094,0.9924214482307434,0.2432176768779754,0.2105218768119812,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.5934823155403137,0.050000000745058,0.0479788333177566,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.970703125,0.8247175216674805,0.1352563500404358,0.0946760848164558,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.95965576171875,0.5934823155403137,0.050000000745058,0.0479788333177566,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9686279296875,0.7523999214172363,0.1024247333407402,0.4616240262985229,289.9715270996094,290.04998779296875,288.3025207519531,284.1010131835937,290.19464111328125,297.4917297363281,289.984130859375,1.0,0.2041890174150467,1.0,1.0,0.3330978453159332,1.0,-1.0355207920074463,0.8219815492630005,0.2135391980409622,0.5722344517707825,0.0,0.0,0.0,22.446792602539062,25.0,168.72914123535156,-0.0,102.72503662109376,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037740,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260009765625,0.9911069273948668,0.2468084543943405,0.2099695652723312,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0124816894531,0.592939555644989,0.050000000745058,0.0479815304279327,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233459472656,0.8258581757545471,0.1361941695213318,0.0953317284584045,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0124816894531,0.592939555644989,0.050000000745058,0.0479815304279327,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.02130126953125,0.7531352043151855,0.1029917672276496,0.4641613066196441,290.02410888671875,290.04998779296875,288.34033203125,284.1118469238281,290.2417907714844,297.5107421875,290.0365600585937,1.0,0.2047678232192993,1.0,1.0,0.334195077419281,1.0,-1.038730502128601,0.8230242133140564,0.2157062739133834,0.5725639462471008,0.0,0.0,0.0,22.554107666015625,25.0,163.7937774658203,-0.0,103.62201690673828,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037800,297.57470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0783996582031,0.9911765456199646,0.2504489421844482,0.2101689428091049,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5927886366844177,0.050000000745058,0.0479822680354118,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0757751464844,0.8274468779563904,0.1371367871761322,0.095988817512989,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0648803710937,0.5927886366844177,0.050000000745058,0.0479822680354118,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.7543141841888428,0.1035673320293426,0.4667284488677978,290.0765075683594,290.1499938964844,288.3780517578125,284.1229858398437,290.289306640625,297.53033447265625,290.0888977050781,1.0,0.2053412050008773,1.0,1.0,0.3352922797203064,1.0,-1.042506217956543,0.8244768977165222,0.2180293798446655,0.5731402635574341,0.0,0.0,0.0,22.618247985839844,25.0,159.83155822753906,-0.0,104.6109619140625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037860,297.5848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.13006591796875,0.9911541938781738,0.2541351616382599,0.2101047337055206,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168212890625,0.5928371548652649,0.050000000745058,0.0479820035398006,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1275634765625,0.8292667269706726,0.1380857527256012,0.0966489687561988,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1168212890625,0.5928371548652649,0.050000000745058,0.0479820035398006,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.12554931640625,0.7557299733161926,0.1041510850191116,0.4693280458450317,290.1282653808594,290.1499938964844,288.4156799316406,284.1344909667969,290.3329467773437,297.5501403808594,290.1401672363281,1.0,0.2059076875448227,1.0,1.0,0.3359558582305908,1.0,-1.0465409755706787,0.8266143798828125,0.2199265956878662,0.5742838978767395,0.0,0.0,0.0,22.659543991088867,25.0,155.6719512939453,-0.0,105.57015991210938,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
