time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12037920,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17938232421875,0.991142749786377,0.2578709423542022,0.2100718021392822,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.5928620100021362,0.050000000745058,0.0479818545281887,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1770324707031,0.8310632705688477,0.1390401273965835,0.0973133519291877,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.166748046875,0.5928620100021362,0.050000000745058,0.0479818545281887,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751403808594,0.7571367621421814,0.1047408059239387,0.4719600677490234,290.1776733398437,290.25,288.4532165527344,284.1463317871094,290.3756408691406,297.5702514648437,290.1889953613281,1.0,0.2064629048109054,1.0,1.0,0.3366194069385528,1.0,-1.0504575967788696,0.8286939263343811,0.2217637151479721,0.5753650665283203,0.0,0.0,0.0,22.702083587646484,25.0,151.0947265625,-0.0,106.53124237060548,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12037980,297.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.22723388671875,0.9911174178123474,0.261658251285553,0.2099992632865905,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149353027344,0.5929167866706848,0.050000000745058,0.0479815602302551,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249755859375,0.8328980803489685,0.139999121427536,0.0979811176657676,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2149353027344,0.5929167866706848,0.050000000745058,0.0479815602302551,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2231140136719,0.7585893869400024,0.1053351685404777,0.4746151864528656,290.2255859375,290.25,288.4906616210937,284.1585693359375,290.41827392578125,297.5906677246094,290.2366943359375,1.0,0.2070092409849167,1.0,1.0,0.3372829556465149,1.0,-1.0543581247329712,0.8307574391365051,0.2236006706953048,0.5763983726501465,0.0,0.0,0.0,22.74020767211914,25.0,146.9842987060547,-0.0,107.48677825927734,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038040,297.614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2744445800781,0.9910800457000732,0.2654984295368194,0.2098923176527023,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.592997670173645,0.050000000745058,0.0479811318218708,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2722473144531,0.8347678780555725,0.1409633457660675,0.0986521542072296,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.592997670173645,0.050000000745058,0.0479811318218708,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2704162597656,0.7600821256637573,0.1059342175722122,0.4772900640964508,290.2728576660156,290.3500061035156,288.52801513671875,284.1711730957031,290.46075439453125,297.6112365722656,290.2837829589844,1.0,0.2075478881597519,1.0,1.0,0.3379465043544769,1.0,-1.0582445859909058,0.8328064680099487,0.2254381626844406,0.5773861408233643,0.0,0.0,0.0,22.774459838867188,28.0,143.3670654296875,-0.0,108.4380874633789,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038100,297.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208923339844,0.9914634823799132,0.2693438827991485,0.2109999060630798,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089599609375,0.5921589136123657,0.050000000745058,0.0479853227734565,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3187561035156,0.835567831993103,0.1419346034526825,0.0993307828903198,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3089599609375,0.5921589136123657,0.050000000745058,0.0479853227734565,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3169860839844,0.7605619430541992,0.1065459102392196,0.4800213277339935,290.3193359375,290.3500061035156,288.5652770996094,284.1841735839844,290.5016174316406,297.6225280761719,290.3299865722656,1.0,0.2085815072059631,1.0,1.0,0.3386100828647613,1.0,-1.0636751651763916,0.835990846157074,0.2276843637228012,0.5790614485740662,0.0,0.0,0.0,22.94329261779785,28.0,139.91017150878906,-0.0,109.99651336669922,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038160,297.63140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.36578369140625,0.9921430945396424,0.2731013298034668,0.2130322009325027,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542785644531,0.5906157493591309,0.050000000745058,0.0479931123554706,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.8355486989021301,0.1429123431444168,0.1000169292092323,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3542785644531,0.5906157493591309,0.050000000745058,0.0479931123554706,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3620300292969,0.7602854371070862,0.1071732193231582,0.4828391075134277,290.3642883300781,290.45001220703125,288.6024475097656,284.1976013183594,290.53778076171875,297.62628173828125,290.37432861328125,1.0,0.2098991870880127,1.0,1.0,0.3388732075691223,1.0,-1.0703378915786743,0.8405460119247437,0.2297918647527694,0.5817755460739136,0.0,0.0,0.0,23.21826934814453,31.0,135.76625061035156,-0.0,112.05123138427734,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038220,297.6374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078674316406,0.99302476644516,0.2767469882965088,0.215817242860794,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.588491678237915,0.050000000745058,0.0480039864778518,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4059753417969,0.834857165813446,0.1438942849636078,0.1007091328501701,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970642089844,0.588491678237915,0.050000000745058,0.0480039864778518,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4043884277344,0.7593895792961121,0.1078094616532325,0.4857263267040252,290.4064636230469,290.45001220703125,288.6394958496094,284.2114562988281,290.5729064941406,297.6272888183594,290.4158935546875,1.0,0.2114838063716888,1.0,1.0,0.3391363620758056,1.0,-1.0780022144317627,0.8458612561225891,0.2321409285068512,0.584985613822937,0.0,0.0,0.0,23.583816528320312,31.0,131.10671997070312,-0.0,114.5329360961914,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038280,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.994042158126831,0.2802722752094269,0.2192800045013427,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.5858345627784729,0.050000000745058,0.0480178371071815,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4467468261719,0.8335540294647217,0.14487886428833,0.1014057844877243,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.5858345627784729,0.050000000745058,0.0480178371071815,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4451904296875,0.7579247355461121,0.1084494069218635,0.4886550903320312,290.4472351074219,290.54998779296875,288.67645263671875,284.2257385253906,290.60797119140625,297.6266174316406,290.4564208984375,1.0,0.2133105546236038,1.0,1.0,0.339399516582489,1.0,-1.0865424871444702,0.8518069386482239,0.2347355037927627,0.5886104702949524,0.0,0.0,0.0,24.036222457885746,34.0,126.96046447753906,-0.0,117.41828918457033,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038340,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4887084960937,0.995131254196167,0.2836753726005554,0.2233617305755615,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4782409667969,0.5826777815818787,0.050000000745058,0.0480346754193306,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4868469238281,0.8316872715950012,0.1458663493394851,0.1021065711975097,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4782409667969,0.5826777815818787,0.050000000745058,0.0480346754193306,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4853210449219,0.7559335231781006,0.1090903505682945,0.4916093051433563,290.4873046875,290.54998779296875,288.7132873535156,284.240478515625,290.6429138183594,297.6243896484375,290.4963073730469,1.0,0.2153638005256652,1.0,1.0,0.3396626710891723,1.0,-1.0958682298660278,0.8583113551139832,0.2375568449497223,0.5926198959350586,0.0,0.0,0.0,24.574949264526367,34.0,123.3563461303711,-0.0,120.69832611083984,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038400,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5282592773437,0.9962203502655028,0.2869624495506286,0.2279705703258514,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179138183594,0.5790783762931824,0.050000000745058,0.0480543933808803,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263977050781,0.8293311595916748,0.1468571573495865,0.1028116196393966,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5179138183594,0.5790783762931824,0.050000000745058,0.0480543933808803,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.52490234375,0.7534867525100708,0.109730027616024,0.4945758879184723,290.5268859863281,290.6499938964844,288.75,284.25567626953125,290.67779541015625,297.6209411621094,290.5356750488281,1.0,0.2176186144351959,1.0,1.0,0.3399258255958557,1.0,-1.105853796005249,0.8652773499488831,0.2405764013528823,0.5969676375389099,0.0,0.0,0.0,25.196516036987305,37.0,120.2099151611328,-0.0,124.34957122802734,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038460,297.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5686950683594,0.9972339272499084,0.2902337312698364,0.2329591363668441,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.5751374363899231,0.050000000745058,0.0480766631662845,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.566650390625,0.8266614079475403,0.1479446291923523,0.103544034063816,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577697753906,0.5751374363899231,0.050000000745058,0.0480766631662845,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5650634765625,0.7507752180099487,0.1104619950056076,0.4976969361305237,290.5671691894531,290.6499938964844,288.7866516113281,284.2712707519531,290.7253723144531,297.6172180175781,290.5769348144531,1.0,0.2200609743595123,1.0,1.0,0.3416192233562469,1.0,-1.1165194511413574,0.8709403276443481,0.245579108595848,0.5999202728271484,0.0,0.0,0.0,25.893081665039062,37.0,120.15685272216795,-0.0,128.37525939941406,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038520,297.6499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6155090332031,0.9980844855308532,0.2936018109321594,0.237986758351326,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029357910156,0.5711156725883484,0.050000000745058,0.0481001660227775,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131591796875,0.8241587281227112,0.1492062509059906,0.1043817624449729,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6029357910156,0.5711156725883484,0.050000000745058,0.0481001660227775,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6113586425781,0.7483226656913757,0.1113687008619308,0.5014857053756714,290.61376953125,290.75,288.8233337402344,284.2872009277344,290.77606201171875,297.6146240234375,290.6244506835937,1.0,0.2226818352937698,1.0,1.0,0.3433126509189605,1.0,-1.1281626224517822,0.8771181702613831,0.2510445117950439,0.6032487154006958,0.0,0.0,0.0,26.636306762695312,25.0,123.24949645996094,-0.0,132.81529235839844,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038580,297.6553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645202636719,0.99798583984375,0.2972981631755829,0.2373479008674621,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5716293454170227,0.050000000745058,0.0480970628559589,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6622009277344,0.8270153999328613,0.1506119519472122,0.1053104177117347,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65155029296875,0.5716293454170227,0.050000000745058,0.0480970628559589,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6603698730469,0.7509583830833435,0.112426608800888,0.5058742165565491,290.66278076171875,290.75,288.8599853515625,284.303466796875,290.8250732421875,297.6145935058594,290.6733703613281,1.0,0.2229962199926376,1.0,1.0,0.3450060784816742,1.0,-1.1337776184082031,0.8788833618164062,0.2548943161964416,0.6036851406097412,0.0,0.0,0.0,26.63046646118164,25.0,125.87007904052734,-0.0,134.28125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038640,297.6679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7124328613281,0.9971141815185548,0.3017266392707824,0.2323227524757385,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.5756424069404602,0.050000000745058,0.0480736307799816,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.71026611328125,0.8340634107589722,0.1521412432193756,0.1063168868422508,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6998291015625,0.5756424069404602,0.050000000745058,0.0480736307799816,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7085266113281,0.7576854825019836,0.1136292889714241,0.5108246803283691,290.7108154296875,290.8500061035156,288.89666748046875,284.32000732421875,290.8731994628906,297.6210021972656,290.7210998535156,1.0,0.222071960568428,1.0,1.0,0.3466994762420654,1.0,-1.134841799736023,0.8773638010025024,0.2574779391288757,0.601832926273346,0.0,0.0,0.0,26.049280166625977,28.0,127.2599868774414,-0.0,133.43905639648438,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038700,297.6856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.75982666015625,0.9965344071388244,0.3067526221275329,0.2294286638498306,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472839355469,0.577930748462677,0.050000000745058,0.0480606146156787,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7577514648437,0.8394135236740112,0.1537847071886062,0.1074140295386314,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7472839355469,0.577930748462677,0.050000000745058,0.0480606146156787,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7560119628906,0.7629827857017517,0.1149800643324852,0.5164824724197388,290.7582397460937,290.8500061035156,288.9333190917969,284.3368835449219,290.9235534667969,297.63311767578125,290.7687072753906,1.0,0.2224736809730529,1.0,1.0,0.348392903804779,1.0,-1.1394401788711548,0.8783653974533081,0.2610747516155243,0.6016456484794617,0.0,0.0,0.0,25.77719688415528,28.0,128.74429321289062,-0.0,134.1285858154297,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038760,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089904785156,0.996168613433838,0.3119946122169494,0.2277353554964065,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959899902344,0.5792620778083801,0.050000000745058,0.0480531230568885,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8069152832031,0.8438833355903625,0.155528262257576,0.1085900962352752,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7959899902344,0.5792620778083801,0.050000000745058,0.0480531230568885,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.7675896883010864,0.1164660826325416,0.5228060483932495,290.8074035644531,290.75,288.9700012207031,284.3540954589844,290.97479248046875,297.64678955078125,290.81817626953125,1.0,0.2232374101877212,1.0,1.0,0.3500008285045624,1.0,-1.1463901996612549,0.8811119794845581,0.2652781903743744,0.6027684807777405,0.0,0.0,0.0,25.678525924682617,31.0,130.9309844970703,-0.0,135.78810119628906,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038820,297.7235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8592224121094,0.9959388375282288,0.3173714876174927,0.2267160266637802,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84600830078125,0.5800608396530151,0.050000000745058,0.0480486452579498,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572082519531,0.8479195237159729,0.157364010810852,0.109835609793663,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84600830078125,0.5800608396530151,0.050000000745058,0.0480486452579498,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8554077148437,0.7719065546989441,0.1180752217769622,0.5297247171401978,290.857666015625,290.75,289.00665283203125,284.37158203125,291.0266418457031,297.660888671875,290.8685302734375,1.0,0.224356934428215,1.0,1.0,0.3516087830066681,1.0,-1.154954195022583,0.8849672079086304,0.2699869573116302,0.6046965718269348,0.0,0.0,0.0,25.679330825805664,31.0,133.12901306152344,-0.0,138.09654235839844,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038880,297.7421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9102783203125,0.9958508014678956,0.3228336572647095,0.2263334095478058,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968505859375,0.5803599953651428,0.050000000745058,0.0480469316244125,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9082946777344,0.8515228629112244,0.1592839360237121,0.1111440956592559,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968505859375,0.5803599953651428,0.050000000745058,0.0480469316244125,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9065246582031,0.775910496711731,0.1197945922613143,0.5371750593185425,290.90875244140625,290.6499938964844,289.0433349609375,284.3893737792969,291.0791015625,297.6748962402344,290.9197082519531,1.0,0.2258045822381973,1.0,1.0,0.3532167077064514,1.0,-1.1650031805038452,0.8898195624351501,0.2751836776733398,0.6073516011238098,0.0,0.0,0.0,25.77236557006836,34.0,135.366455078125,-0.0,141.0248565673828,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12038940,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9621887207031,0.9959043860435486,0.3283551633358001,0.2265651226043701,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485168457031,0.580178439617157,0.050000000745058,0.0480478629469871,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.960205078125,0.8546861410140991,0.1612840741872787,0.1125122308731079,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9485168457031,0.580178439617157,0.050000000745058,0.0480478629469871,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9584350585937,0.7795788049697876,0.1216166019439697,0.5451188087463379,290.9606628417969,290.6499938964844,289.0799865722656,284.407470703125,291.1320495605469,297.6885986328125,290.9717102050781,1.0,0.2275635302066803,1.0,1.0,0.3548246324062347,1.0,-1.1764596700668335,0.895603358745575,0.2808563411235809,0.6106789112091064,0.0,0.0,0.0,25.9538688659668,34.0,137.59092712402344,-0.0,144.56732177734375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039000,297.7774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.996087908744812,0.3339177072048187,0.2273726314306259,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5795456171035767,0.050000000745058,0.0480512864887714,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.01287841796875,0.8574174046516418,0.1633600741624832,0.1139364093542099,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.5795456171035767,0.050000000745058,0.0480512864887714,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0111083984375,0.7829040884971619,0.1235331296920776,0.5535145401954651,291.0133056640625,290.54998779296875,289.1166687011719,284.4258728027344,291.18536376953125,297.70184326171875,291.0243835449219,1.0,0.229611799120903,1.0,1.0,0.3564325869083404,1.0,-1.1892223358154297,0.9022383689880372,0.2869839668273926,0.6146052479743958,0.0,0.0,0.0,26.218936920166016,37.0,139.7500762939453,-0.0,148.71144104003906,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039060,297.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9963789582252502,0.339504987001419,0.2286958843469619,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5785061120986938,0.050000000745058,0.0480569936335086,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.8597498536109924,0.1655047982931137,0.1154140532016754,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.5785061120986938,0.050000000745058,0.0480569936335086,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.7859084010124207,0.1255362927913665,0.5623348355293274,291.0574645996094,290.5462646484375,289.1533203125,284.4445495605469,291.1624450683594,297.71453857421875,291.0614624023437,1.0,0.231934517621994,1.0,1.0,0.3492329716682434,1.0,-1.2031841278076172,0.921569287776947,0.281614750623703,0.6309561729431152,0.0,0.0,0.0,26.563798904418945,37.0,124.47241973876952,-0.0,153.45529174804688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039120,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0610656738281,0.9967682361602784,0.3450172245502472,0.2305592596530914,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.5770367980003357,0.050000000745058,0.0480651706457138,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.8615903258323669,0.1676632463932037,0.1169241890311241,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.061279296875,0.5770367980003357,0.050000000745058,0.0480651706457138,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614318847656,0.7884972095489502,0.1275844126939773,0.5714698433876038,291.06121826171875,290.406005859375,289.19000244140625,284.4635009765625,291.1264038085937,297.7258605957031,291.0599670410156,1.0,0.2345085740089416,1.0,1.0,0.3420333564281463,1.0,-1.218217134475708,0.9425724744796752,0.2756446599960327,0.6487732529640198,0.0,0.0,0.0,26.989910125732425,40.0,93.8793716430664,-0.0,158.78512573242188,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039180,297.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.997243881225586,0.3503990471363067,0.2330090552568435,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5750948190689087,0.050000000745058,0.0480761639773845,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523681640625,0.8627883195877075,0.1698006689548492,0.1184311285614967,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0545349121094,0.5750948190689087,0.050000000745058,0.0480761639773845,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7905248403549194,0.1296472549438476,0.5807415246963501,291.0522766113281,290.3656616210937,289.2266540527344,284.4827880859375,291.0916748046875,297.7352294921875,291.0502014160156,1.0,0.2373134940862655,1.0,1.0,0.3348337411880493,1.0,-1.234121322631836,0.964297890663147,0.2698234021663666,0.6671481728553772,0.0,0.0,0.0,27.50333595275879,40.0,66.55118560791016,-0.0,164.68150329589844,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039240,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.9977707266807556,0.3556621968746185,0.2360083013772964,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.572701096534729,0.050000000745058,0.0480899848043918,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8633450865745544,0.1719205528497696,0.1199264973402023,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.572701096534729,0.050000000745058,0.0480899848043918,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404052734375,0.7919782400131226,0.1317202895879745,0.590080976486206,291.0399169921875,290.22760009765625,289.2633361816406,284.5023193359375,291.0583801269531,297.7430419921875,291.03729248046875,1.0,0.2403265237808227,1.0,1.0,0.3276341259479522,1.0,-1.2507593631744385,0.986648976802826,0.2641104161739349,0.6860109567642212,0.0,0.0,0.0,28.103012084960938,43.0,43.37715530395508,-0.0,171.12718200683594,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039300,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0246276855469,0.9983070492744446,0.3608183264732361,0.2394937723875045,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.5698965191841125,0.050000000745058,0.04810656234622,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.025146484375,0.8633183240890503,0.1740287095308303,0.1214135959744453,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0286865234375,0.5698965191841125,0.050000000745058,0.04810656234622,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.7928979396820068,0.1338028013706207,0.5994773507118225,291.0250244140625,290.18798828125,289.29998779296875,284.5221252441406,291.02655029296875,297.7494201660156,291.0220642089844,1.0,0.2435292303562164,1.0,1.0,0.3204345107078552,1.0,-1.2680463790893557,1.009563684463501,0.2584826052188873,0.7053160071372986,0.0,0.0,0.0,28.7863712310791,43.0,23.9190731048584,-0.0,178.11590576171875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039360,297.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9983825683594,0.9988088011741638,0.3658701479434967,0.2433681339025497,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.5667504072189331,0.050000000745058,0.0481256768107414,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99981689453125,0.8628023266792297,0.1761251240968704,0.1228953897953033,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.5667504072189331,0.050000000745058,0.0481256768107414,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0009460449219,0.7933604121208191,0.1358901858329773,0.6089224815368652,290.99951171875,290.0521240234375,289.336669921875,284.542236328125,290.9330139160156,297.75115966796875,290.9902038574219,1.0,0.2469016462564468,1.0,1.0,0.3053381145000458,1.0,-1.2858586311340332,1.0434632301330566,0.2423954010009765,0.7354730367660522,0.0,0.0,0.0,29.54878044128418,46.0,-7.540862083435059,-0.0,185.6322021484375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039420,297.851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9363708496094,0.9990000128746032,0.3707378506660461,0.2476357817649841,297.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.563251793384552,0.050000000745058,0.0481476113200187,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93865966796875,0.8617479801177979,0.1781646162271499,0.1243569105863571,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9535827636719,0.563251793384552,0.050000000745058,0.0481476113200187,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.94049072265625,0.7933112382888794,0.1379479765892028,0.6183329224586487,290.9381103515625,290.0132751464844,289.3733215332031,284.5625915527344,290.8340148925781,297.7503356933594,290.92529296875,1.0,0.2504244148731231,1.0,1.0,0.2902417182922363,1.0,-1.304084062576294,1.0781434774398804,0.22594054043293,0.7663354873657227,0.0,0.0,0.0,30.393898010253903,46.0,-47.55818557739258,-0.0,193.6608123779297,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039480,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8668518066406,0.9990000128746032,0.3753932118415832,0.2522972822189331,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.5593962669372559,0.050000000745058,0.0481726676225662,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86920166015625,0.8600896000862122,0.1801272332668304,0.1257715672254562,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.5593962669372559,0.050000000745058,0.0481726676225662,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8710632324219,0.7926807403564453,0.1399568766355514,0.6275718212127686,290.8686218261719,289.8796081542969,289.4100036621094,284.5832214355469,290.74169921875,297.7470703125,290.85577392578125,1.0,0.2540743350982666,1.0,1.0,0.2751452922821045,1.0,-1.3225278854370115,1.112627029418945,0.2099008560180664,0.796964704990387,0.0,0.0,0.0,31.326416015625,49.0,-80.35767364501953,-0.0,202.1645965576172,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039540,297.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970886230469,0.9990000128746032,0.3798620998859405,0.2572953701019287,297.4823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158264160156,0.5552361607551575,0.050000000745058,0.0482008345425128,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7994079589844,0.8578926920890808,0.1820226460695266,0.1271382123231887,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8158264160156,0.5552361607551575,0.050000000745058,0.0482008345425128,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8012084960937,0.7915154695510864,0.1419199705123901,0.6366114616394043,290.798828125,289.8414611816406,289.4466552734375,284.6041259765625,290.65643310546875,297.7415771484375,290.7862243652344,1.0,0.2578314542770386,1.0,1.0,0.260048896074295,1.0,-1.3410866260528564,1.1467390060424805,0.1943476647138595,0.8272051215171814,0.0,0.0,0.0,32.34433364868164,49.0,-105.73382568359376,-0.0,211.11834716796875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039600,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7284545898437,0.9990000128746032,0.3841713666915893,0.2625574171543121,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.5508540868759155,0.050000000745058,0.0482318811118602,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7307434082031,0.8552765846252441,0.1838628053665161,0.1284639090299606,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469177246094,0.5508540868759155,0.050000000745058,0.0482318811118602,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7324523925781,0.7899176478385925,0.1438436359167099,0.6454727649688721,290.73016357421875,289.7099914550781,289.4833374023437,284.6252746582031,290.5785827636719,297.73443603515625,290.71807861328125,1.0,0.2616764903068542,1.0,1.0,0.2449524849653244,1.0,-1.3597062826156616,1.180351734161377,0.1793545484542846,0.8569386601448059,0.0,0.0,0.0,33.441162109375,52.0,-124.53173828125,-0.0,220.5005798339844,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039660,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.9990000128746032,0.3883382081985473,0.2680242359638214,297.5115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.5463469624519348,0.050000000745058,0.0482654422521591,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.8523783087730408,0.1856603324413299,0.1297574043273925,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6778259277344,0.5463469624519348,0.050000000745058,0.0482654422521591,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6624755859375,0.7880077958106995,0.1457343250513076,0.6541839241981506,290.65997314453125,289.672607421875,289.5199890136719,284.6466979980469,290.48468017578125,297.72723388671875,290.6461486816406,1.0,0.2655944526195526,1.0,1.0,0.2257933020591735,1.0,-1.3783589601516724,1.2177232503890991,0.1606356799602508,0.8904114961624146,0.0,0.0,0.0,34.60834884643555,52.0,-143.5835418701172,-0.0,230.2973480224609,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039720,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.57830810546875,0.9990000128746032,0.3923443257808685,0.2736972868442535,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.599853515625,0.5417889952659607,0.050000000745058,0.0483012460172176,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809936523437,0.8492897152900696,0.1874094903469085,0.1310214549303054,297.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.599853515625,0.5417889952659607,0.050000000745058,0.0483012460172176,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.7858679890632629,0.1475865244865417,0.6627483367919922,290.5802917480469,289.5433349609375,289.5566711425781,284.6683654785156,290.398681640625,297.7201843261719,290.566650390625,1.0,0.2695705592632293,1.0,1.0,0.2066341191530227,1.0,-1.3970532417297363,1.2541542053222656,0.1428989917039871,0.9229394197463988,0.0,0.0,0.0,35.8380241394043,55.0,-160.8004913330078,-0.0,240.49815368652344,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039780,297.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5028381347656,0.9990000128746032,0.3961973190307617,0.2795691192150116,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.52313232421875,0.5372360348701477,0.050000000745058,0.0483391061425209,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.8460685610771179,0.189117357134819,0.1322543323040008,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52313232421875,0.5372360348701477,0.050000000745058,0.0483391061425209,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.507080078125,0.7835507392883301,0.1494031995534896,0.6711499691009521,290.50469970703125,289.50665283203125,289.59332275390625,284.6902770996094,290.3249206542969,297.7135925292969,290.4923095703125,1.0,0.2735916674137115,1.0,1.0,0.1874749362468719,1.0,-1.415758490562439,1.289235234260559,0.126523345708847,0.9541188478469848,0.0,0.0,0.0,37.124786376953125,55.0,-170.57826232910156,-0.0,251.0865020751953,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039840,297.8328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4341125488281,0.9990000128746032,0.399928480386734,0.2855851650238037,297.5527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525756835937,0.5327475070953369,0.050000000745058,0.0483787357807159,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4364013671875,0.8428010940551758,0.1908031553030014,0.1334664523601532,297.4368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4525756835937,0.5327475070953369,0.050000000745058,0.0483787357807159,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4379272460937,0.7811374664306641,0.1511970162391662,0.6794289350509644,290.435791015625,289.3796081542969,289.6300048828125,284.7124328613281,290.2629089355469,297.70782470703125,290.4247741699219,1.0,0.2776461243629455,1.0,1.0,0.1683157533407211,1.0,-1.434469223022461,1.322933316230774,0.1115359365940094,0.9839174151420592,0.0,0.0,0.0,38.46123504638672,58.0,-173.81832885742188,-0.0,262.04986572265625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12039900,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3698425292969,0.9990000128746032,0.403562843799591,0.2916730344295501,297.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.5283873677253723,0.050000000745058,0.0484196953475475,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3722839355469,0.8395816087722778,0.1924822479486465,0.1346694827079773,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.387939453125,0.5283873677253723,0.050000000745058,0.0484196953475475,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.373779296875,0.7787224650382996,0.1529791951179504,0.6876361966133118,290.3716125488281,289.3436584472656,289.6666564941406,284.7348327636719,290.17742919921875,297.7030639648437,290.3594665527344,1.0,0.2817256450653076,1.0,1.0,0.1491565704345703,1.0,-1.4531723260879517,1.362668514251709,0.0905038714408874,1.0197250843048096,0.0,0.0,0.0,39.83853912353516,58.0,-178.4184112548828,-0.0,273.3786315917969,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
