time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12039960,297.83331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2691955566406,0.9990000128746032,0.4085605442523956,0.2691923677921295,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2796630859375,0.745384693145752,0.1345203071832656,0.1171532794833183,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2728271484375,0.8638551831245422,0.1941923946142196,0.1357458233833313,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.29901123046875,0.5453910231590271,0.050000000745058,0.0482717528939247,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2754211425781,0.8033472895622253,0.154794305562973,0.6950191855430603,290.2713928222656,289.21881103515625,289.7033386230469,284.7574462890625,290.0299987792969,297.69708251953125,290.2518615722656,1.0,0.2872775197029114,1.0,1.0,0.1291559785604477,1.0,-1.5186488628387451,1.458843469619751,0.0598053932189941,1.1019307374954224,0.0,0.0,0.0,37.29830551147461,61.0,-211.170654296875,-0.0,296.0414733886719,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040020,297.84521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408386230469,0.9990000128746032,0.4140620231628418,0.2735664546489715,297.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.14971923828125,0.7620125412940979,0.133738711476326,0.1274614483118057,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.14471435546875,0.8616787791252136,0.1957450062036514,0.1369051486253738,297.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1756591796875,0.5418865084648132,0.050000000745058,0.0482991784811019,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474609375,0.8020381927490234,0.1564555615186691,0.702955961227417,290.14306640625,289.18359375,289.739990234375,284.78033447265625,289.8934936523437,297.6991577148437,290.12322998046875,1.0,0.2924493849277496,1.0,1.0,0.1091553941369056,1.0,-1.5472519397735596,1.5188987255096436,0.0283531732857227,1.1562200784683228,0.0,0.0,0.0,38.56050491333008,61.0,-243.6455993652344,-0.0,312.7331848144531,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040080,297.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0338439941406,0.9990000128746032,0.4183385968208313,0.2826336920261383,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0401611328125,0.7538060545921326,0.133479356765747,0.1273992359638214,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0365905761719,0.8547258973121643,0.1972006559371948,0.13799349963665,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606689453125,0.5349216461181641,0.050000000745058,0.0483579784631729,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0384826660156,0.795989990234375,0.1579978764057159,0.710401177406311,290.0354309082031,289.0609436035156,289.77667236328125,284.8034362792969,289.8284912109375,297.69854736328125,290.0227966308594,1.0,0.2974084913730621,1.0,1.0,0.089154802262783,1.0,-1.5683802366256714,1.5585368871688845,0.0098433531820774,1.1914215087890625,0.0,0.0,0.0,40.46941375732422,64.0,-246.00491333007807,-0.0,328.02520751953125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040140,297.8355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.97607421875,0.9990000128746032,0.421919584274292,0.2915025949478149,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.97900390625,0.7466127872467041,0.1338358074426651,0.1275237053632736,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9773254394531,0.8483250141143799,0.198668360710144,0.1390521377325058,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.98974609375,0.5285017490386963,0.050000000745058,0.0484173633158206,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9781799316406,0.7902790904045105,0.1594985723495483,0.7174826860427856,289.976806640625,289.0264587402344,289.8133239746094,284.8267517089844,289.8247985839844,297.6952514648437,289.9716186523437,1.0,0.3022631406784057,1.0,1.0,0.0691542103886604,1.0,-1.5890209674835205,1.5864832401275637,0.0025377667043358,1.2150547504425049,0.0,0.0,0.0,42.38510513305664,64.0,-217.73880004882807,-0.0,343.4487609863281,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040200,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565734863281,0.9990000128746032,0.4252550005912781,0.2998660802841186,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.957275390625,0.741142213344574,0.1346956491470337,0.1281551271677017,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9568786621094,0.8428141474723816,0.2002297788858413,0.1401473730802536,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96075439453125,0.5228012204170227,0.050000000745058,0.048475045710802,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9570617675781,0.7852806448936462,0.1610294431447982,0.724531352519989,289.95672607421875,288.906005859375,289.8500061035156,284.85028076171875,289.8501892089844,297.69122314453125,289.9558410644531,1.0,0.307030439376831,1.0,1.0,0.0491536222398281,1.0,-1.6096664667129517,1.6091755628585815,0.0004909858689643,1.2334431409835815,0.0,0.0,0.0,44.26172637939453,67.0,-175.9881134033203,-0.0,359.1253356933594,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040260,297.8155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9566955566406,0.9990000128746032,0.42857825756073,0.307660162448883,297.4566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9563293457031,0.7371302247047424,0.1359618604183197,0.1292142271995544,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9565124511719,0.838219165802002,0.2019159197807312,0.1413189470767974,297.5310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9560852050781,0.517790675163269,0.050000000745058,0.0485302545130252,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9564208984375,0.7810861468315125,0.1626325845718383,0.7318060994148254,289.95660400390625,288.87225341796875,289.8866577148437,284.8740234375,289.8851013183594,297.68768310546875,289.95770263671875,1.0,0.3117252290248871,1.0,1.0,0.0393228977918624,1.0,-1.6305019855499268,1.6303143501281738,0.000187629222637,1.2502353191375732,0.0,0.0,0.0,46.08529281616211,67.0,-133.92784118652344,-0.0,375.1203002929688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040320,297.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.966064453125,0.9990000128746032,0.4319829642772674,0.3149061799049377,297.453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9652404785156,0.73428875207901,0.1375542730093002,0.1306170672178268,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9656677246094,0.8344414830207825,0.2037229686975479,0.142574593424797,297.5437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.96319580078125,0.5133836269378662,0.050000000745058,0.0485828407108783,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9654541015625,0.7776572108268738,0.1643229871988296,0.7394278645515442,289.9658508300781,288.7539978027344,289.92333984375,284.89801025390625,289.92120361328125,297.6851806640625,289.9678039550781,1.0,0.3163611590862274,1.0,1.0,0.029492175206542,1.0,-1.651606798171997,1.6515356302261353,7.11083339410834e-05,1.267045021057129,0.0,0.0,0.0,47.85438537597656,70.0,-96.74742889404295,-0.0,391.4819641113281,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040380,297.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.9990000128746032,0.4355032742023468,0.3216585218906402,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.97930908203125,0.7323794364929199,0.1394101530313491,0.1322967261075973,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9799194335937,0.8313527703285217,0.2056372910737991,0.143908217549324,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97625732421875,0.5094831585884094,0.050000000745058,0.0486329309642314,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9796142578125,0.7749066352844238,0.1661037057638168,0.7474375367164612,289.98016357421875,288.72100830078125,289.9599914550781,284.92218017578125,289.9576721191406,297.68389892578125,289.9827575683594,1.0,0.3209497630596161,1.0,1.0,0.0196614488959312,1.0,-1.673007845878601,1.672982692718506,2.5193307010340504e-05,1.2840089797973633,0.0,0.0,0.0,49.57321166992188,70.0,-64.99275970458984,-0.0,408.24713134765625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040440,297.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.99884033203125,0.9990000128746032,0.4391491115093231,0.3279817998409271,297.4540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9974365234375,0.7312061190605164,0.1414785981178283,0.1341975182294845,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9981689453125,0.8288307785987854,0.2076450586318969,0.1453096717596054,297.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9935607910156,0.5059991478919983,0.050000000745058,0.0486807860434055,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9977722167969,0.7727358937263489,0.1679727882146835,0.7558349967002869,289.9984436035156,288.6049194335937,289.9966735839844,284.9465637207031,289.9942932128906,297.6838684082031,290.00152587890625,1.0,0.325501412153244,1.0,1.0,0.0098307244479656,1.0,-1.6947038173675537,1.6946954727172852,8.344822163053323e-06,1.3011672496795654,0.0,0.0,0.0,51.24869918823242,73.0,-37.95719909667969,-0.0,425.4464721679688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040500,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9990000128746032,0.4440955221652984,0.3076492249965668,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0166320800781,0.7492955327033997,0.1437980234622955,0.1361118555068969,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01739501953125,0.8481217622756958,0.2098084986209869,0.1466448754072189,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0157165527344,0.7016582489013672,0.1341456025838852,0.1109586358070373,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0169982910156,0.792627215385437,0.1699976772069931,0.7637997269630432,290.01776123046875,288.5726623535156,290.0333251953125,284.9711303710937,290.031005859375,297.683349609375,290.02154541015625,1.0,0.3314200937747955,1.0,1.0,0.0,1.0,-1.7584855556488037,1.758482813835144,2.7083733584731817e-06,1.3509072065353394,0.0,0.0,0.0,48.79084777832031,73.0,-15.847823143005373,-0.0,456.2326049804688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040560,297.82745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0445861816406,0.9990000128746032,0.4504650235176086,0.3088912963867187,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0428161621094,0.7522907853126526,0.146224170923233,0.1383703798055648,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04376220703125,0.8498565554618835,0.2120060473680496,0.1481760740280151,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,290.04254150390625,0.7323799729347229,0.1333435475826263,0.1270459741353988,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.04327392578125,0.7947935461997986,0.1720458269119262,0.7730048894882202,290.0442199707031,288.45880126953125,290.07000732421875,284.99591064453125,290.0677185058594,297.6917419433594,290.048095703125,1.0,0.3371779322624206,1.0,1.0,0.0,1.0,-1.794934630393982,1.7949320077896118,2.6028378670162056e-06,1.380089282989502,0.0,0.0,0.0,49.85128021240234,76.0,4.479156017303467,-0.0,482.19964599609375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040620,297.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0718994140625,0.9990000128746032,0.4559144675731659,0.3167929649353027,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0700988769531,0.7503403425216675,0.1487574130296707,0.1407685726881027,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0710754394531,0.8458946347236633,0.2142589092254638,0.149767130613327,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0697937011719,0.7270028591156006,0.1330160349607467,0.1272179186344146,297.4186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.791243314743042,0.1741221696138382,0.7825062274932861,290.071533203125,288.4272766113281,290.1066589355469,285.0208740234375,290.1044311523437,297.7003479003906,290.07550048828125,1.0,0.3426195085048675,1.0,1.0,0.0,1.0,-1.820829153060913,1.820826530456543,2.6766597329697106e-06,1.4004993438720703,0.0,0.0,0.0,51.911922454833984,76.0,21.04435920715332,-0.0,505.2830505371094,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040680,297.843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1007385253906,0.9990000128746032,0.4607519209384918,0.3242227733135223,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0988464355469,0.7490015029907227,0.1513991057872772,0.1432682275772094,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0998229980469,0.8425858616828918,0.2165807038545608,0.1514013707637787,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.09844970703125,0.7219554781913757,0.1333756148815155,0.1273122280836105,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.09930419921875,0.788284182548523,0.1762395650148391,0.7921589016914368,290.1003112792969,288.31561279296875,290.1433410644531,285.0460205078125,290.14111328125,297.70733642578125,290.1044616699219,1.0,0.3479406535625458,1.0,1.0,0.0,1.0,-1.846418023109436,1.8464152812957764,2.7507630875334144e-06,1.4206266403198242,0.0,0.0,0.0,53.920989990234375,79.0,34.89455795288086,-0.0,528.5994262695312,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040740,297.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310729980469,0.9990000128746032,0.4653221368789673,0.33095782995224,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.129150390625,0.7483749389648438,0.1541382372379303,0.1458612829446792,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.130126953125,0.8400516510009766,0.218968391418457,0.1530796587467193,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.128662109375,0.7184341549873352,0.134265199303627,0.1279579252004623,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1296081542969,0.7860633730888367,0.1784022152423858,0.8019846081733704,290.1306457519531,288.2847900390625,290.17999267578125,285.07135009765625,290.1778259277344,297.7130432128906,290.1349182128906,1.0,0.3531697392463684,1.0,1.0,0.0,1.0,-1.872207522392273,1.8722047805786133,2.8266338176763384e-06,1.4408962726593018,0.0,0.0,0.0,55.841064453125,79.0,46.51081848144531,-0.0,552.3624877929688,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040800,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1627197265625,0.9990000128746032,0.4698149263858795,0.3371127247810364,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.7483150362968445,0.1569636911153793,0.1485366225242614,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1617126464844,0.8381367921829224,0.2214172929525375,0.1547990888357162,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.16021728515625,0.7161142826080322,0.1355505734682083,0.1290304958820343,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1611633300781,0.7844476103782654,0.1806146502494812,0.8120039701461792,290.1622314453125,288.1753234863281,290.2166748046875,285.09686279296875,290.2145080566406,297.7178955078125,290.1665954589844,1.0,0.3583249151706695,1.0,1.0,0.0,1.0,-1.8981945514678955,1.8981916904449463,2.9042832920822548e-06,1.4613062143325806,0.0,0.0,0.0,57.68691635131836,82.0,56.275028228759766,-0.0,576.6236572265625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040860,297.8476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1954040527344,0.9990000128746032,0.4743237495422363,0.3427602052688598,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.7487310767173767,0.159869983792305,0.1512883752584457,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943664550781,0.8367419838905334,0.2239254862070083,0.1565584540367126,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1928405761719,0.71477872133255,0.1371528059244156,0.1304413974285125,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1938171386719,0.783353328704834,0.1828821897506714,0.8222440481185913,290.1949157714844,288.145263671875,290.2533264160156,285.1225280761719,290.251220703125,297.72216796875,290.1993408203125,1.0,0.3634190559387207,1.0,1.0,0.0,1.0,-1.9243836402893064,1.924380660057068,2.9837442525604274e-06,1.481859564781189,0.0,0.0,0.0,59.46731185913086,82.0,64.43569946289062,-0.0,601.423095703125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040920,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2289428710937,0.9990000128746032,0.4789004623889923,0.3479751348495483,297.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2269287109375,0.7495391368865967,0.162850335240364,0.1541095227003097,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2279052734375,0.8357770442962646,0.2264895290136337,0.1583553403615951,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2263488769531,0.7142221927642822,0.1390019357204437,0.1321117728948593,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.22735595703125,0.7827007174491882,0.1852073073387146,0.832720935344696,290.2284545898437,288.0379943847656,290.2900085449219,285.1483764648437,290.28790283203125,297.72625732421875,290.2329406738281,1.0,0.3684658110141754,1.0,1.0,0.0,1.0,-1.9507782459259035,1.950775146484375,3.065045348193962e-06,1.502558946609497,0.0,0.0,0.0,61.19291687011719,85.0,71.2752456665039,-0.0,626.8085327148438,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12040980,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.26324462890625,0.9990000128746032,0.4835692346096039,0.3528022468090057,297.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.26123046875,0.7506895065307617,0.1659018993377685,0.1569970548152923,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621765136719,0.8351858258247375,0.2291081249713897,0.1601889282464981,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2606201171875,0.714312732219696,0.1410573869943618,0.1339961290359497,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2616271972656,0.7824401259422302,0.1875924915075302,0.8434499502182007,290.26275634765625,288.0086669921875,290.32666015625,285.17437744140625,290.3246154785156,297.7303161621094,290.2672424316406,1.0,0.3734751641750335,1.0,1.0,0.0,1.0,-1.977391123771668,1.9773880243301392,3.148244104522746e-06,1.5234142541885376,0.0,0.0,0.0,62.869659423828125,85.0,76.97884368896484,-0.0,652.821533203125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041040,297.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.298095703125,0.9990000128746032,0.4883411526679992,0.3572888374328613,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2961120605469,0.7521345019340515,0.1690211445093155,0.1599473059177398,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.29705810546875,0.8349151015281677,0.2317791134119033,0.1620577424764633,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2955017089844,0.7149227261543274,0.1432826519012451,0.1360542178153991,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2965087890625,0.7825215458869934,0.1900380551815033,0.8544362187385559,290.297607421875,287.9035949707031,290.36334228515625,285.2005615234375,290.3612976074219,297.734619140625,290.3021240234375,1.0,0.3784571886062622,1.0,1.0,0.0,1.0,-2.004230737686157,2.004227638244629,3.233385086787166e-06,1.5444320440292358,0.0,0.0,0.0,64.50469970703125,88.0,81.74127197265625,-0.0,679.5068359375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041100,297.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3334655761719,0.9990000128746032,0.4932206273078918,0.3614669740200043,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3315124511719,0.7538429498672485,0.1722063273191452,0.1629585474729538,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324279785156,0.8349282145500183,0.2345014661550521,0.1639611274003982,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.33087158203125,0.7159614562988281,0.1456547379493713,0.1382609605789184,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3318786621094,0.782909631729126,0.1925442218780517,0.8656834959983826,290.3329772949219,287.875,290.3999938964844,285.22686767578125,290.3979797363281,297.7391967773437,290.3374938964844,1.0,0.3834195435047149,1.0,1.0,0.0,1.0,-2.0313074588775635,2.031304121017456,3.320519454064197e-06,1.5656203031539917,0.0,0.0,0.0,66.10273742675781,88.0,85.6995849609375,-0.0,706.9043579101562,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041160,297.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3692321777344,0.9990000128746032,0.4982092082500458,0.3653672635555267,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3672790527344,0.7557873129844666,0.1754561513662338,0.1660294085741043,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3681945800781,0.8351927399635315,0.2372743040323257,0.1658984571695327,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3666687011719,0.7173491716384888,0.1481540203094482,0.1405950486660003,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3676452636719,0.783572256565094,0.1951108276844024,0.8771926164627075,290.3687744140625,287.7721252441406,290.4366760253906,285.2533264160156,290.4346923828125,297.7441711425781,290.3732604980469,1.0,0.3883696496486664,1.0,1.0,0.0,1.0,-2.0586307048797607,2.0586273670196533,3.409705414014752e-06,1.5869865417480469,0.0,0.0,0.0,67.66863250732422,91.0,88.98377990722656,-0.0,735.0563354492188,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041220,297.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.40533447265625,0.9990000128746032,0.503303587436676,0.3690207004547119,297.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4034118652344,0.7579399347305298,0.17876797914505,0.1691574454307556,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4042663574219,0.8356770873069763,0.2400956451892852,0.1678684502840042,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4028015136719,0.719015896320343,0.1507629454135894,0.1430378854274749,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4037475585937,0.7844763398170471,0.1977356970310211,0.8889557719230652,290.40484619140625,287.7442626953125,290.47332763671875,285.2799377441406,290.47137451171875,297.7495422363281,290.4093322753906,1.0,0.393313854932785,1.0,1.0,0.0,1.0,-2.0862016677856445,2.086198091506958,3.5009800285479287e-06,1.6085315942764282,0.0,0.0,0.0,69.20755767822266,91.0,91.715576171875,-0.0,764.0008544921875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041280,297.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4416809082031,0.9990000128746032,0.5085026621818542,0.3724483549594879,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4397888183594,0.7602832317352295,0.1821410953998565,0.1723419278860092,297.5020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4406433105469,0.836359977722168,0.2429649829864502,0.1698707491159439,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4391784667969,0.7209147214889526,0.1534704267978668,0.145577535033226,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.44012451171875,0.7855992317199707,0.2004181146621704,0.9009701609611512,290.44122314453125,287.6435852050781,290.510009765625,285.30670166015625,290.508056640625,297.7553405761719,290.4456787109375,1.0,0.3982574045658111,1.0,1.0,0.0,1.0,-2.1140267848968506,2.114023208618164,3.594398776840535e-06,1.6302608251571655,0.0,0.0,0.0,70.7230453491211,94.0,93.9831771850586,-0.0,793.7764282226562,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041340,297.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4782409667969,0.9990000128746032,0.5138051509857178,0.3756666183471679,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4764099121094,0.7628037929534912,0.1855749785900116,0.1755824089050293,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47723388671875,0.837225079536438,0.2458819448947906,0.1719051450490951,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4757995605469,0.7230122685432434,0.1562683135271072,0.1482053846120834,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4767150878906,0.7869230508804321,0.2031573057174682,0.91323322057724,290.4778137207031,287.616455078125,290.5466613769531,285.3335876464844,290.5447692871094,297.76153564453125,290.4822082519531,1.0,0.4032046496868133,1.0,1.0,0.0,1.0,-2.1421115398406982,2.1421077251434326,3.6900148643326247e-06,1.652178406715393,0.0,0.0,0.0,72.2177963256836,94.0,95.85501098632812,-0.0,824.4192504882812,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041400,297.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5149841308594,0.9990000128746032,0.5192081928253174,0.3786944448947906,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51318359375,0.7654854655265808,0.1890683323144912,0.1788776516914367,297.51611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.51397705078125,0.8382546901702881,0.2488455772399902,0.1739709675312042,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126037597656,0.7252777814865112,0.1591480374336242,0.1509123742580413,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.7884275317192078,0.2059516608715057,0.9257378578186036,290.5145568847656,287.5180053710937,290.5833435058594,285.360595703125,290.5814514160156,297.76812744140625,290.5189514160156,1.0,0.4081596732139587,1.0,1.0,0.0,1.0,-2.170456647872925,2.170452833175659,3.787867171922698e-06,1.6742854118347168,0.0,0.0,0.0,73.6951904296875,97.0,97.40321350097656,-0.0,855.9655151367188,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041460,297.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5518798828125,0.9990000128746032,0.5247108340263367,0.3815434277057647,297.5823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5501403808594,0.7683185935020447,0.1926208287477493,0.1822274029254913,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5508728027344,0.8394379019737244,0.2518557012081146,0.1760681271553039,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.7276943922042847,0.1621046215295791,0.153693214058876,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5503845214844,0.7900996804237366,0.2088005095720291,0.938481330871582,290.55145263671875,287.4916076660156,290.6199951171875,285.38775634765625,290.6181335449219,297.77508544921875,290.5557861328125,1.0,0.4131257236003876,1.0,1.0,0.0,1.0,-2.199066400527954,2.1990625858306885,3.888006631314056e-06,1.6965854167938232,0.0,0.0,0.0,75.15725708007812,97.0,98.67638397216795,-0.0,888.4505004882812,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041520,297.90838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5888671875,0.9990000128746032,0.5303109288215637,0.384227454662323,297.5912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.587158203125,0.7712907791137695,0.1962314546108245,0.1856306493282318,297.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.587890625,0.8407624363899231,0.2549116015434265,0.1781961172819137,297.5138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5865783691406,0.7302459478378296,0.165132462978363,0.1565420180559158,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.58740234375,0.7919242978096008,0.2117024362087249,0.9514572620391846,290.5884704589844,287.39532470703125,290.6566772460937,285.4150085449219,290.65484619140625,297.7823791503906,290.5927734375,1.0,0.4181059002876282,1.0,1.0,0.0,1.0,-2.2279412746429443,2.2279372215271,3.990469394921092e-06,1.7190786600112915,0.0,0.0,0.0,76.60653686523438,100.0,99.7258529663086,-0.0,921.9090576171876,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041580,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6259765625,0.9990000128746032,0.5360081195831299,0.3867544829845428,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6242980957031,0.7743947505950928,0.1999000757932663,0.1890873461961746,297.5372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.625,0.8422214388847351,0.2580133080482483,0.1803550124168396,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.62371826171875,0.7329260110855103,0.1682286560535431,0.1594557464122772,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.62451171875,0.793891966342926,0.2146569937467575,0.9646638035774232,290.62554931640625,287.3696594238281,290.6933288574219,285.4423828125,290.6915283203125,297.7900085449219,290.6298217773437,1.0,0.4231025278568268,1.0,1.0,0.0,1.0,-2.2570841312408447,2.257080078125,4.0953036659630015e-06,1.7417681217193604,0.0,0.0,0.0,78.0444564819336,100.0,100.58450317382812,-0.0,956.3759765625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041640,297.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6631164550781,0.9990000128746032,0.5418004989624023,0.3891347050666809,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6614990234375,0.7776200175285339,0.2036256790161132,0.1925964802503585,297.5443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66217041015625,0.8438062071800232,0.2611601054668426,0.1825442761182785,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.7357266545295715,0.1713893860578537,0.1624303460121154,297.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6617126464844,0.7959907650947571,0.2176628708839416,0.9780948758125304,290.6627502441406,287.2756042480469,290.7300109863281,285.4698791503906,290.72821044921875,297.79791259765625,290.6669616699219,1.0,0.4281178116798401,1.0,1.0,0.0,1.0,-2.28649377822876,2.286489725112915,4.202541731501697e-06,1.7646533250808716,0.0,0.0,0.0,79.47290802001953,103.0,101.2884292602539,-0.0,991.8841552734376,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041700,297.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7003479003906,0.9990000128746032,0.5476881861686707,0.3913732767105102,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6987609863281,0.7809606194496155,0.2074082046747207,0.1961580365896225,297.5514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.69940185546875,0.845512866973877,0.2643521130084991,0.18476402759552,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6982116699219,0.7386464476585388,0.1746128350496292,0.1654639244079589,297.5274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6989440917969,0.7982141375541687,0.2207204550504684,0.9917498826980592,290.699951171875,287.25067138671875,290.76666259765625,285.4974670410156,290.764892578125,297.80548095703125,290.7041320800781,1.0,0.4331536293029785,1.0,1.0,0.0,1.0,-2.316173791885376,2.316169500350952,4.312232704251073e-06,1.7877373695373535,0.0,0.0,0.0,80.89285278320312,103.0,101.86145782470705,-0.0,1028.4688720703125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041760,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7375793457031,0.9990000128746032,0.5536711812019348,0.3934735655784607,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7360534667969,0.7844106554985046,0.2112472802400589,0.1997714638710022,297.5585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7366943359375,0.8473384976387024,0.2675890624523163,0.1870139986276626,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.7416847348213196,0.1778969466686248,0.1685541868209839,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362365722656,0.8005579113960266,0.2238314002752304,1.005632996559143,290.7372436523437,287.1588134765625,290.8033447265625,285.5251770019531,290.8016052246094,297.8126525878906,290.7413635253906,1.0,0.4382118582725525,1.0,1.0,0.0,1.0,-2.3461289405822754,2.3461244106292725,4.424431608640589e-06,1.8110244274139404,0.0,0.0,0.0,82.304931640625,106.0,102.32723236083984,-0.0,1066.1671142578125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041820,297.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7748718261719,0.9990000128746032,0.5597499012947083,0.3954382538795471,297.6358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7734069824219,0.787964940071106,0.2151426821947097,0.2034365981817245,297.5655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77398681640625,0.8492811918258667,0.2708707749843597,0.1892940998077392,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728576660156,0.7448421120643616,0.1812402456998825,0.1716995984315872,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7735595703125,0.8030181527137756,0.2269952446222305,1.0197473764419556,290.7745361328125,287.1346130371094,290.8399963378906,285.552978515625,290.8382873535156,297.820068359375,290.77862548828125,1.0,0.4432942271232605,1.0,1.0,0.0,1.0,-2.3763644695281982,2.376359939575196,4.539195288089104e-06,1.834519386291504,0.0,0.0,0.0,83.70970916748047,106.0,102.70446014404295,-0.0,1105.0166015625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041880,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81219482421875,0.9990000128746032,0.5659245848655701,0.3972728550434112,297.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8107604980469,0.7916156649589539,0.2190940678119659,0.2071530520915985,297.5726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.81134033203125,0.8513371348381042,0.2741970121860504,0.1916041523218155,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.81024169921875,0.7481169700622559,0.1846414506435394,0.1748987287282943,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8108825683594,0.8055869936943054,0.2302111089229583,1.034089207649231,290.8118591308594,287.044921875,290.8766784667969,285.5808410644531,290.8749694824219,297.8276672363281,290.81591796875,1.0,0.4484021067619324,1.0,1.0,0.0,1.0,-2.406880140304565,2.4068753719329834,4.656561486626742e-06,1.8582226037979128,0.0,0.0,0.0,85.1082534790039,109.0,103.00931549072266,-0.0,1145.0528564453125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12041940,297.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8495178222656,0.9990000128746032,0.5721975564956665,0.3989786803722381,297.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481140136719,0.7953594326972961,0.223102405667305,0.2109218388795852,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.84869384765625,0.8535067439079285,0.2775686681270599,0.1939447820186615,297.5722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8476257324219,0.7515122294425964,0.188100978732109,0.1781519204378128,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482666015625,0.8082312345504761,0.2334795147180557,1.0486608743667605,290.8492126464844,287.0214538574219,290.913330078125,285.6088256835937,290.9116516113281,297.83544921875,290.85321044921875,1.0,0.4535373151302337,1.0,1.0,0.0,1.0,-2.437682867050171,2.437678098678589,4.77659477837733e-06,1.882140636444092,0.0,0.0,0.0,86.50096130371094,109.0,103.2524871826172,-0.0,1186.3175048828125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042000,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8868713378906,0.9990000128746032,0.5785651206970215,0.4005644619464874,297.6625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.885498046875,0.7991832494735718,0.227164939045906,0.2147407233715057,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.88604736328125,0.8557826280593872,0.2809835076332092,0.1963147521018982,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.885009765625,0.7550208568572998,0.1916155964136123,0.1814564317464828,297.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8856201171875,0.8109152317047119,0.2367975711822509,1.0634509325027466,290.8865661621094,286.9339904785156,290.95001220703125,285.6368713378906,290.9483642578125,297.8433837890625,290.8905334472656,1.0,0.4586999118328094,1.0,1.0,0.0,1.0,-2.4687609672546387,2.4687561988830566,4.899286977888551e-06,1.906264305114746,0.0,0.0,0.0,87.88935089111328,112.0,103.44664001464844,-0.0,1228.837158203125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
