time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042060,298.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9242248535156,0.9990000128746032,0.5849351286888123,0.402145504951477,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92291259765625,0.8029630780220032,0.2311867028474807,0.2185772210359573,297.5928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9234313964844,0.8580511212348938,0.2843484878540039,0.1986903995275497,297.58843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.92242431640625,0.7585285305976868,0.195089191198349,0.1847791671752929,297.5712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9230041503906,0.8135309219360352,0.2400691658258438,1.0783026218414309,290.9239501953125,286.9112548828125,290.9866638183594,285.6649780273437,290.98504638671875,297.85064697265625,290.9278564453125,1.0,0.4638845026493072,1.0,1.0,0.0,1.0,-2.499960899353028,2.499955892562866,5.024075562687358e-06,1.9304862022399905,0.0,0.0,0.0,89.29615020751953,112.0,103.60285186767578,-0.0,1272.552001953125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042120,298.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96160888671875,0.9990000128746032,0.5912192463874817,0.4040446281433105,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603271484375,0.8063503503799438,0.2350934445858001,0.2223317623138427,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9608154296875,0.8599876165390015,0.2875977754592895,0.201002299785614,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9598388671875,0.761695921421051,0.1984434872865677,0.1880179196596145,297.5761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.8157681226730347,0.243216797709465,1.0927343368530271,290.9613342285156,286.57586669921875,291.0233459472656,285.6931457519531,291.021728515625,297.8564453125,290.9651794433594,1.0,0.4690629243850708,1.0,1.0,0.0,1.0,-2.530761241912842,2.5307559967041016,5.148848231328884e-06,1.9544023275375368,0.0,0.0,0.0,90.7811050415039,115.0,103.7257308959961,-0.0,1317.0926513671875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9990000128746032,0.5974154472351074,0.4062710404396057,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99774169921875,0.80927973985672,0.238905519247055,0.2259905040264129,297.6007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9981994628906,0.8615792393684387,0.290758728981018,0.203245535492897,297.5987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7644909024238586,0.201695367693901,0.1911552548408508,297.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8176252245903015,0.2462578415870666,1.1066654920578003,290.99871826171875,286.5567932128906,291.0599975585937,285.7214050292969,291.05841064453125,297.8609619140625,291.0025329589844,1.0,0.474217027425766,1.0,1.0,0.0,1.0,-2.5610363483428955,2.561031103134156,5.273006991046714e-06,1.9779093265533447,0.0,0.0,0.0,92.3422622680664,115.0,103.8118667602539,-0.0,1362.275146484375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.9990000128746032,0.6035323739051819,0.4087285101413727,297.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8118560910224915,0.2426437586545944,0.2295722365379333,297.6031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355834960937,0.8629202842712402,0.2938564717769623,0.205438032746315,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7669941186904907,0.2048632651567459,0.194207102060318,297.5820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351867675781,0.8191984295845032,0.2492112070322036,1.1201742887496948,291.0360717773437,286.2323913574219,291.0966796875,285.74969482421875,291.0950927734375,297.8643798828125,291.03985595703125,1.0,0.4793357253074646,1.0,1.0,0.0,1.0,-2.590826272964477,2.590820789337158,5.396630058385199e-06,2.00103759765625,0.0,0.0,0.0,93.95812225341795,118.0,103.86770629882812,-0.0,1408.0330810546875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0736694335937,0.9990000128746032,0.6095823645591736,0.4113433361053467,297.6882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.8141752481460571,0.2463226616382599,0.2330918163061142,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07293701171875,0.864082932472229,0.2969077229499817,0.2075930386781692,297.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.769270122051239,0.207960233092308,0.197186529636383,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0725402832031,0.820559561252594,0.252090185880661,1.1333239078521729,291.07342529296875,286.2170104980469,291.1333312988281,285.778076171875,291.1317749023437,297.8668518066406,291.0771484375,1.0,0.4844116866588592,1.0,1.0,0.0,1.0,-2.6201674938201904,2.620162010192871,5.519796104636043e-06,2.0238170623779297,0.0,0.0,0.0,95.6122589111328,118.0,103.89957427978516,-0.0,1454.3177490234375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109924316406,0.9990000128746032,0.6155800223350525,0.4140553474426269,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.8163094520568848,0.2499546557664871,0.2365618348121643,297.6064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.8651254773139954,0.2999257445335388,0.2097208797931671,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.109375,0.7713735699653625,0.2109979093074798,0.2001050561666488,297.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.821766197681427,0.254906564950943,1.1461697816848757,291.1107482910156,285.9035949707031,291.1700134277344,285.8064880371094,291.16845703125,297.8686218261719,291.11444091796875,1.0,0.4894400835037231,1.0,1.0,0.0,1.0,-2.6490964889526367,2.6490907669067383,5.642590622301213e-06,2.0462758541107178,0.0,0.0,0.0,97.2912826538086,121.0,103.91285705566406,-0.0,1501.0931396484375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.9990000128746032,0.6215406060218811,0.4168152511119842,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.8183151483535767,0.2535509765148163,0.2399937808513641,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.8660953044891357,0.3029212355613708,0.2118299901485443,297.6070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.7733520865440369,0.213987722992897,0.2029740512371063,297.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.8228661417961121,0.2576720416545868,1.1587673425674438,291.1480712890625,285.8918762207031,291.2066650390625,285.8349304199219,291.20513916015625,297.86981201171875,291.1517028808594,1.0,0.4944194257259369,1.0,1.0,0.0,1.0,-2.67765736579895,2.677651643753052,5.76514730710187e-06,2.068448781967163,0.0,0.0,0.0,98.98460388183594,121.0,103.91209411621094,-0.0,1548.349365234375,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855773925781,0.9990000128746032,0.6274774074554443,0.4195872247219085,297.693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844787597656,0.8202329874038696,0.2571205198764801,0.2433966249227523,297.6083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18487548828125,0.8670264482498169,0.3059020340442657,0.2139264345169067,297.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.7752419114112854,0.2169391512870788,0.2058029025793075,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8238946795463562,0.2603961825370788,1.171161413192749,291.18536376953125,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.87060546875,291.18896484375,1.0,0.4993500113487243,1.0,1.0,0.0,1.0,-2.705890417098999,2.705884456634521,5.887591214559507e-06,2.090366840362549,0.0,0.0,0.0,100.6845474243164,124.0,103.90091705322266,-0.0,1596.0869140625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.22283935546875,0.9990000128746032,0.6333988308906555,0.4223482310771942,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2217712402344,0.8220884799957275,0.2606679797172546,0.246775135397911,297.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2221374511719,0.8679398894309998,0.3088724315166473,0.2160135209560394,297.6078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2213439941406,0.7770649790763855,0.2198568731546402,0.2085962295532226,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.8248729109764099,0.2630834579467773,1.1833733320236206,291.2226257324219,285.6387939453125,291.2799987792969,285.8919982910156,291.27850341796875,297.8711242675781,291.2261962890625,1.0,0.5042301416397095,1.0,1.0,0.0,1.0,-2.733809471130371,2.7338035106658936,6.009937351336703e-06,2.1120405197143555,0.0,0.0,0.0,102.3855438232422,124.0,103.88166809082033,-0.0,1644.27978515625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042600,298.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26007080078125,0.9990000128746032,0.6393152475357056,0.425077348947525,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.259033203125,0.823906421661377,0.2642003893852234,0.2501364648342132,297.6095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2593994140625,0.8688557147979736,0.3118376433849334,0.2180952727794647,297.6077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25860595703125,0.7788460850715637,0.222749263048172,0.2113624066114425,297.5825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2590637207031,0.825823962688446,0.2657423913478851,1.1954432725906372,291.2598876953125,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8714294433594,291.2633972167969,1.0,0.5090635418891907,1.0,1.0,0.0,1.0,-2.761460304260254,2.7614543437957764,6.132347607490374e-06,2.133505821228028,0.0,0.0,0.0,104.0835952758789,127.0,103.8566665649414,-0.0,1692.958251953125,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042660,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2973022460937,0.9990000128746032,0.6452330350875854,0.427759975194931,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2962951660156,0.8257025480270386,0.267721027135849,0.2534839212894439,297.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.86978679895401,0.314800351858139,0.2201737612485885,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2958679199219,0.7805997133255005,0.22561976313591,0.214104875922203,297.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2963256835937,0.8267609477043152,0.2683761417865753,1.2073867321014404,291.297119140625,285.6211853027344,291.35333251953125,285.9492492675781,291.35186767578125,297.87164306640625,291.30059814453125,1.0,0.5138497948646545,1.0,1.0,0.0,1.0,-2.7888553142547607,2.788848876953125,6.254840172914555e-06,2.154771566390991,0.0,0.0,0.0,105.77498626708984,127.0,103.82769012451172,-0.0,1742.1060791015625,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042720,298.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.9990000128746032,0.6511585116386414,0.4303871691226959,297.6967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3335266113281,0.8274896740913391,0.2712343633174896,0.2568220496177673,297.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.8707420229911804,0.317763477563858,0.2222511917352676,297.6070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.7823392748832703,0.2284741103649139,0.2168293744325637,297.58026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33355712890625,0.8276958465576172,0.2709904909133911,1.2192307710647583,291.3343505859375,285.6123962402344,291.3900146484375,285.9779357910156,291.3885498046875,297.87176513671875,291.3377990722656,1.0,0.5185931324958801,1.0,1.0,0.0,1.0,-2.816030740737915,2.81602430343628,6.3775464695936535e-06,2.17586612701416,0.0,0.0,0.0,107.45830535888672,130.0,103.79598999023438,-0.0,1791.75732421875,1.0,283.14501953125,287.04351806640625,285.389404296875,285.4007263183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.490693916631244e-21,4.7453469583156205e-21,4.745346554418838e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042780,298.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085205078125,0.9990000128746032,0.6569074392318726,0.4329591393470764,297.6964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8292703032493591,0.2746694087982178,0.2601510882377624,297.6100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402893066406,0.8717196583747864,0.3206285238265991,0.2243265360593795,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693725585937,0.784066379070282,0.2312530577182769,0.2195368856191635,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.8286295533180237,0.2735146582126617,1.2309776544570925,291.1178283691406,285.6036071777344,291.4266662597656,286.00665283203125,291.4252319335937,297.87091064453125,290.8981018066406,1.0,0.5232939124107361,1.0,1.0,0.0,1.0,-2.842990159988404,2.842983722686768,6.5004614953068085e-06,2.196795701980591,1.0,1.0,0.0,109.1333999633789,130.0,3484.577880859375,-0.0,1841.9031982421875,1.0,283.1495666503906,290.8367614746094,285.4487609863281,285.7161560058594,293.1499938964844,293.1499938964844,283.1499938964844,1705.885498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7438969612121582,0.7439123392105103,1.434591609950076e-07,3.9960720539093018,3.996060609817505,1.1434701264079196e-05,0.0,0.0,-0.0,2889.169189453125,0.0,16.338850021362305,1801.315673828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042840,297.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8583984375,0.9990000128746032,0.653095006942749,0.441115140914917,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8930969238281,0.8261851668357849,0.2740620076656341,0.2618899941444397,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8817138671875,0.8669223785400391,0.3181298077106476,0.2248215824365615,297.5692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9086608886719,0.780719518661499,0.2305665612220764,0.2208888083696365,297.5340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8935852050781,0.8246857523918152,0.271926075220108,1.2350541353225708,288.86492919921875,285.59478759765625,291.4633483886719,286.0354309082031,291.4619140625,297.7940368652344,288.76104736328125,1.0,0.5275793075561523,1.0,1.0,0.0,1.0,-2.8620407581329346,2.862034320831299,6.589043550775386e-06,2.212042570114136,1.0,1.0,0.0,111.99386596679688,133.0,8917.572265625,-0.0,1886.021240234375,1.0,283.1499938964844,286.8606262207031,286.5379943847656,287.0945739746094,293.1499938964844,293.1499938964844,283.1499938964844,1730.8001708984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8759135603904724,0.87591552734375,5.3800377486368254e-08,4.261563777923584,4.261553764343262,9.823090294958092e-06,0.0,0.0,-0.0,2844.628662109375,0.0,20.80279922485352,1894.838623046875,0.0,0.0,0.2275234162807464,1.0,0.0,3.0,1.0,0.0
12042900,297.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044616699219,0.9990000128746032,0.6434335112571716,0.4608625769615173,297.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11688232421875,0.8129718899726868,0.2706679403781891,0.2599544525146484,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1131896972656,0.8507665395736694,0.3123031556606293,0.2218123078346252,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1221008300781,0.767086386680603,0.2273894548416137,0.2190573215484619,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1171569824219,0.8103763461112976,0.2673532664775848,1.2210547924041748,288.1072692871094,285.58599853515625,291.5,286.064208984375,291.4985656738281,297.6755065917969,288.0717163085937,1.0,0.5306219458580017,1.0,1.0,0.0,1.0,-2.860836744308472,2.860830068588257,6.584451057278784e-06,2.211538791656494,1.0,1.0,0.0,117.25003814697266,133.0,10288.759765625,-0.0,1909.719970703125,1.0,283.1499938964844,285.4702453613281,287.3353881835937,287.77496337890625,293.1499938964844,293.1499938964844,283.1499938964844,3030.47705078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.1595224142074585,1.15952467918396,8.985488619828177e-08,4.2657880783081055,4.265778064727783,9.787091585167218e-06,0.0,0.0,-0.0,2966.079833984375,0.0,47.726409912109375,1895.4185791015625,0.0,0.0,0.2935073673725128,1.0,0.0,3.0,1.0,0.0
12042960,297.6596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933654785156,0.9990000128746032,0.6334400177001953,0.4818999171257019,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8008728027344,0.7976623773574829,0.2671892046928406,0.2569136023521423,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7988586425781,0.8342583179473877,0.3068513572216034,0.2180279493331909,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.80377197265625,0.7526372075080872,0.2240410447120666,0.2161792814731598,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.7936708331108093,0.2625469863414764,1.2010051012039185,287.7953491210937,285.57720947265625,291.5366516113281,286.093017578125,291.5352478027344,297.565673828125,287.7745361328125,1.0,0.5326276421546936,1.0,1.0,0.0,1.0,-2.850370407104492,2.8503639698028564,6.536640285048634e-06,2.203573703765869,1.0,1.0,0.0,122.73948669433594,136.0,11073.9423828125,-0.0,1919.6375732421875,1.0,283.1499938964844,285.11883544921875,288.0054626464844,288.4665832519531,293.1499938964844,293.1499938964844,283.1499938964844,4459.6787109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4066166877746582,1.4066200256347656,1.3202748050389348e-07,4.265920639038086,4.265910625457764,9.785961083252914e-06,0.0,0.0,-0.0,3156.312255859375,0.0,85.19096374511719,1895.4366455078125,0.0,0.0,0.3564762473106384,1.0,0.0,3.0,1.0,0.0
12043020,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5751342773437,0.9990000128746032,0.6240943670272827,0.4999293684959411,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.7846556901931763,0.2641684412956238,0.254052072763443,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57958984375,0.820865273475647,0.3023570775985718,0.2147221565246582,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5832824707031,0.7408418655395508,0.2210252285003662,0.2133801877498626,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.581298828125,0.7793349027633667,0.2581292986869812,1.181336760520935,287.57684326171875,285.5683898925781,291.5733337402344,286.1218566894531,291.5718994140625,297.4704284667969,287.56121826171875,1.0,0.5339176654815674,1.0,1.0,0.0,1.0,-2.837625503540039,2.837619066238404,6.478370323748095e-06,2.193745374679565,1.0,1.0,0.0,127.50743865966795,136.0,11688.48828125,-0.0,1922.325927734375,1.0,283.1499938964844,284.8939819335937,288.6673583984375,289.1658935546875,293.1499938964844,293.1499938964844,283.1499938964844,6155.03759765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.652491807937622,1.652496576309204,1.8221014386199386e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3349.246826171875,0.0,138.12844848632812,1895.4371337890625,0.0,0.0,0.4135781824588775,1.0,0.0,3.0,1.0,0.0
12043080,297.4207458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4230651855469,0.9990000128746032,0.6156158447265625,0.5146556496620178,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.42742919921875,0.7744082808494568,0.2616984248161316,0.2516320943832397,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4264221191406,0.8100234270095825,0.2987625896930694,0.2120347023010254,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4290466308594,0.7315537929534912,0.2184313684701919,0.2109022140502929,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4276428222656,0.7677770853042603,0.2542295157909393,1.163528323173523,287.4244079589844,285.61041259765625,291.6099853515625,286.15069580078125,291.6085510253906,297.3896179199219,287.4132080078125,1.0,0.5347115397453308,1.0,1.0,0.0,1.0,-2.824803113937378,2.824796676635742,6.419933924917132e-06,2.183822631835937,1.0,1.0,0.0,131.454345703125,124.0,12116.9775390625,-0.0,1920.8885498046875,1.0,283.1499938964844,284.73992919921875,289.3234558105469,289.8558044433594,293.1499938964844,293.1499938964844,283.1499938964844,7803.330078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0269144382327795,1.0,0.0,0.0,1.8606469631195068,1.8606529235839844,2.3100497514860765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.95556640625,0.0,197.17745971679688,1895.4371337890625,0.0,0.0,0.4669065773487091,1.0,0.0,3.0,1.0,0.0
12043140,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3004455566406,0.9990000128746032,0.608273446559906,0.521871030330658,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.7687209248542786,0.2597512006759643,0.2496381551027298,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.30328369140625,0.8034336566925049,0.2959184944629669,0.2098627090454101,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30548095703125,0.7261059284210205,0.2162514626979828,0.2087374478578567,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3043518066406,0.760759174823761,0.2508551180362701,1.1476728916168213,287.3016052246094,285.6008605957031,291.64666748046875,286.1795959472656,291.6452331542969,297.32501220703125,287.2923278808594,1.0,0.5330075621604919,1.0,1.0,0.0,1.0,-2.806824445724488,2.806818008422852,6.338836556096794e-06,2.1700897216796875,1.0,1.0,0.0,133.00706481933594,124.0,12467.40234375,-0.0,1899.7860107421875,1.0,283.1499938964844,284.61669921875,289.9703674316406,290.5362548828125,293.1499938964844,293.1499938964844,283.1499938964844,9617.40234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1369842141866684,1.0,0.0,0.0,2.065631628036499,2.065639019012451,2.847076245870994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.93408203125,0.0,269.7890014648437,1895.4371337890625,0.0,0.0,0.5139214992523193,1.0,0.0,3.0,1.0,0.0
12043200,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099304199219,0.9990000128746032,0.602412223815918,0.5238227248191833,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2127380371094,0.7661222219467163,0.2582782804965973,0.248047336935997,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2121276855469,0.8001099824905396,0.293686032295227,0.2081139236688614,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2137451171875,0.7232637405395508,0.2144614607095718,0.2068855017423629,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2129211425781,0.7568033933639526,0.2479813992977142,1.1337970495224,287.2108459472656,285.6406555175781,291.6833190917969,286.20849609375,291.681884765625,297.2779235839844,287.2038269042969,1.0,0.530107855796814,1.0,1.0,0.0,1.0,-2.786256790161133,2.786250591278076,6.246335033210926e-06,2.1542139053344727,1.0,1.0,0.0,132.84901428222656,112.0,12705.1416015625,-0.0,1866.7308349609373,1.0,283.1499938964844,284.5263061523437,290.5437927246094,291.1940002441406,293.1499938964844,293.1499938964844,283.1499938964844,11244.5400390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004959523677826,1.0,0.0,0.0,2.2335455417633057,2.2335541248321533,3.328764250909444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3869.222412109375,0.0,341.0753479003906,1895.4371337890625,0.0,116.90982818603516,0.5573944449424744,1.0,0.0,3.0,1.0,0.0
12043260,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1327819824219,0.9990000128746032,0.5980077385902405,0.521786630153656,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1351318359375,0.7658616304397583,0.2572203278541565,0.2468312531709671,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1346130371094,0.7993294596672058,0.2919432818889618,0.2067157626152038,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1360168457031,0.7224494218826294,0.213022232055664,0.2053381204605102,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.13531494140625,0.7551524639129639,0.2455588281154632,1.1218398809432983,287.133544921875,285.6304016113281,291.7200012207031,286.2373962402344,291.7185363769531,297.2449645996094,287.1275634765625,1.0,0.5262565612792969,1.0,1.0,0.0,1.0,-2.764439582824707,2.7644333839416504,6.148911779746413e-06,2.137352705001831,1.0,1.0,0.0,131.4135284423828,112.0,12909.8779296875,-0.0,1826.1494140625,1.0,283.1499938964844,284.4488220214844,290.5054016113281,291.4371337890625,293.1499938964844,293.1499938964844,283.1499938964844,12979.1064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250047206878662,1.0,0.0,0.0,2.399641513824463,2.399651527404785,3.84225444349795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.55810546875,0.0,422.9657287597656,1895.4371337890625,0.0,322.13232421875,0.5949045419692993,1.0,0.0,3.0,1.0,0.0
12043320,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757751464844,0.9990000128746032,0.5950124263763428,0.5165426731109619,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775451660156,0.767516553401947,0.256513237953186,0.2459351271390915,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0771789550781,0.8006026744842529,0.2905850112438202,0.2055904120206833,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0782165527344,0.7233168482780457,0.2118864506483078,0.2040583789348602,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.7553746104240417,0.2435261607170105,1.111570954322815,287.07635498046875,285.6679992675781,291.75665283203125,286.2663269042969,291.75518798828125,297.22222900390625,287.07177734375,1.0,0.521665096282959,1.0,1.0,0.0,1.0,-2.7418301105499268,2.74182391166687,6.04873321208288e-06,2.1198673248291016,1.0,1.0,0.0,128.97190856933594,100.0,13046.224609375,-0.0,1780.2276611328125,1.0,283.1499938964844,284.3912048339844,290.2977294921875,291.3486328125,293.1499938964844,293.1499938964844,283.1499938964844,14445.728515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5174859166145325,1.0,0.0,0.0,2.531591892242432,2.5316028594970703,4.276424192539708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.584228515625,0.0,496.64642333984375,1895.4371337890625,0.0,563.5776977539062,0.6296331286430359,1.0,0.0,3.0,1.0,0.0
12043380,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249938964844,0.9990000128746032,0.5934250354766846,0.5086907148361206,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.02655029296875,0.7708178758621216,0.2560988664627075,0.2453147023916244,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.8035962581634521,0.2895276546478271,0.2046834379434585,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0271301269531,0.7256119847297668,0.2110147327184677,0.2030184864997863,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0267028808594,0.7571901082992554,0.2418179959058761,1.1027685403823853,287.0255126953125,285.6570129394531,291.7933349609375,286.2952575683594,291.7918395996094,297.20709228515625,287.0214538574219,1.0,0.5164965391159058,1.0,1.0,0.0,1.0,-2.7187304496765137,2.7187247276306152,5.947220870439196e-06,2.101997137069702,1.0,1.0,0.0,125.74683380126952,100.0,13169.58203125,-0.0,1730.6201171875,1.0,283.1499938964844,284.33905029296875,290.01324462890625,291.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,16004.6943359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5737758278846741,1.0,0.0,0.0,2.664695978164673,2.664708137512207,4.737930510145816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3748.498779296875,0.0,579.1743774414062,1895.4371337890625,0.0,793.0589599609375,0.6591274738311768,1.0,0.0,3.0,1.0,0.0
12043440,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.987548828125,0.9990000128746032,0.5931997299194336,0.4987299740314483,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886779785156,0.7755630016326904,0.2559250593185425,0.2449203878641128,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9884338378906,0.8080149292945862,0.2886963784694671,0.2039410024881363,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891357421875,0.7291271090507507,0.2103663682937622,0.2021838426589965,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9888000488281,0.76039057970047,0.2403773516416549,1.0951699018478394,286.9879150390625,285.6924133300781,291.8299865722656,286.32421875,291.8284912109375,297.1982116699219,286.9847717285156,1.0,0.5108720064163208,1.0,1.0,0.0,1.0,-2.6952600479125977,2.69525408744812,5.844950010214234e-06,2.083836317062378,1.0,1.0,0.0,121.92713928222656,88.0,13246.4462890625,-0.0,1678.495849609375,1.0,283.1499938964844,284.29998779296875,289.7448425292969,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,17261.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6005949378013611,1.0,0.0,0.0,2.7673470973968506,2.7673604488372803,5.109997118779575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.008544921875,0.0,648.72021484375,1895.4371337890625,0.0,932.1177978515624,0.6867649555206299,1.0,0.0,3.0,1.0,0.0
12043500,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9524841308594,0.9990000128746032,0.5942710041999817,0.4870209991931915,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9535217285156,0.7816369533538818,0.2559483051300049,0.2447169125080108,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532775878906,0.8135210275650024,0.288035899400711,0.2033248841762542,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539489746094,0.7337496280670166,0.2099045217037201,0.2015268802642822,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9536437988281,0.7648650407791138,0.2391541302204132,1.0885841846466064,286.95281982421875,285.6806640625,291.8666687011719,286.3531494140625,291.8651428222656,297.195556640625,286.9499206542969,1.0,0.5048829913139343,1.0,1.0,0.0,1.0,-2.6715011596679688,2.6714954376220703,5.7423226280661765e-06,2.065450668334961,1.0,1.0,0.0,117.65768432617188,88.0,13320.201171875,-0.0,1624.7313232421875,1.0,283.1499938964844,284.2626953125,289.5369873046875,290.5987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18623.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065536141395569,1.0,0.0,0.0,2.8744614124298096,2.874475717544556,5.513232395060186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3629.30517578125,0.0,727.0028076171875,1895.4371337890625,0.0,965.9027099609376,0.7099672555923462,1.0,0.0,3.0,1.0,0.0
12043560,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267272949219,0.9990000128746032,0.5964903235435486,0.4738568365573883,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.927490234375,0.788947343826294,0.2561317980289459,0.2446670234203338,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9273376464844,0.8199535608291626,0.2875086367130279,0.2028030604124069,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9278259277344,0.7394260168075562,0.209596112370491,0.201015904545784,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9275817871094,0.770537793636322,0.2381109893321991,1.0828120708465576,286.9269714355469,285.7138671875,291.9033203125,286.3821105957031,291.9017944335937,297.199951171875,286.9247131347656,1.0,0.4985950589179992,1.0,1.0,0.0,1.0,-2.64744520187378,2.647439479827881,5.639335995510919e-06,2.0468339920043945,1.0,1.0,0.0,113.05718994140624,91.0,13359.51171875,-0.0,1569.9256591796875,1.0,283.1499938964844,284.23468017578125,289.3990173339844,290.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,19677.08984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993473529815674,1.0,0.0,0.0,2.954638957977295,2.9546539783477783,5.825083349009219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3594.1416015625,0.0,789.550537109375,1895.4371337890625,0.0,925.1723022460938,0.732184648513794,1.0,0.0,3.0,1.0,0.0
12043620,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.903076171875,0.9990000128746032,0.5993953347206116,0.4642289876937866,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.7946774363517761,0.2564606964588165,0.2448040097951889,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9035339355469,0.8247120976448059,0.2871007919311523,0.2024010717868805,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9039306640625,0.743812620639801,0.2094282805919647,0.2006862759590149,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9037475585937,0.7747358679771423,0.2372370362281799,1.0780261754989624,286.9032592773437,285.7013854980469,291.94000244140625,286.4110412597656,291.9384460449219,297.2108154296875,286.9015197753906,1.0,0.4942751824855804,1.0,1.0,0.0,1.0,-2.629394054412842,2.6293885707855225,5.562275873671752e-06,2.032672166824341,1.0,1.0,0.0,109.73784637451172,91.0,13421.5185546875,-0.0,1530.0009765625,1.0,283.1499938964844,284.2077331542969,289.325439453125,290.3190002441406,293.1499938964844,293.1499938964844,283.1499938964844,20861.3203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851677656173706,1.0,0.0,0.0,3.042249917984009,3.0422658920288086,6.175655471452046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3576.8984375,0.0,861.8892211914062,1895.4371337890625,0.0,849.5475463867188,0.7506785988807678,1.0,0.0,3.0,1.0,0.0
12043680,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8894958496094,0.9990000128746032,0.6023285984992981,0.4568107724189758,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.88983154296875,0.7994019985198975,0.256906509399414,0.2450894564390182,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897705078125,0.8284552693367004,0.2867870032787323,0.2020911425352096,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8899841308594,0.7473951578140259,0.2093723565340042,0.2005010396242141,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.7780066132545471,0.2365027815103531,1.0740503072738647,286.8896179199219,285.7323913574219,291.9766540527344,286.4399719238281,291.97509765625,297.2242126464844,286.8885803222656,1.0,0.4908205270767212,1.0,1.0,0.0,1.0,-2.6154441833496094,2.61543869972229,5.503251486516092e-06,2.021808862686157,1.0,1.0,0.0,107.22305297851562,94.0,13474.5478515625,-0.0,1499.71142578125,1.0,283.1499938964844,284.1893005371094,289.3036804199219,290.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,21743.0625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568622887134552,1.0,0.0,0.0,3.105877637863159,3.1058943271636963,6.436681019295065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.787353515625,0.0,917.1068115234376,1895.4371337890625,0.0,768.7044067382812,0.7689120769500732,1.0,0.0,3.0,1.0,0.0
12043740,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.9990000128746032,0.6051047444343567,0.4509857892990112,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771667480469,0.8033790588378906,0.2574480772018432,0.2454943358898162,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.8314635157585144,0.2865491211414337,0.2018548995256424,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8772888183594,0.7503793835639954,0.2094070315361023,0.2004302740097046,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.877197265625,0.7805925607681274,0.2358855754137039,1.070736527442932,286.876953125,285.7192077636719,292.0133361816406,286.4689025878906,292.01177978515625,297.2352600097656,286.8760986328125,1.0,0.4881354570388794,1.0,1.0,0.0,1.0,-2.6045753955841064,2.604569911956787,5.457481165649369e-06,2.0133447647094727,1.0,1.0,0.0,105.27605438232422,94.0,13546.119140625,-0.0,1476.37158203125,1.0,283.1499938964844,284.17047119140625,289.3208923339844,290.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,22783.55859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529655814170837,1.0,0.0,0.0,3.179323673248291,3.179341077804565,6.744703000549634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.994873046875,0.0,983.719482421875,1895.4371337890625,0.0,699.0712280273438,0.7839918732643127,1.0,0.0,3.0,1.0,0.0
12043800,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8713073730469,0.9990000128746032,0.6076595783233643,0.4465512633323669,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8066549897193909,0.2580702304840088,0.245995745062828,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87139892578125,0.8337964415550232,0.2863745391368866,0.201676607131958,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714599609375,0.7527941465377808,0.2095166444778442,0.2004514187574386,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8714294433594,0.7825438976287842,0.2353749573230743,1.0679912567138672,286.871337890625,285.7479858398437,292.04998779296875,286.4978332519531,292.0484313964844,297.2427978515625,286.8710327148437,1.0,0.4861133396625519,1.0,1.0,0.0,1.0,-2.5963573455810547,2.596351861953736,5.422999038273701e-06,2.006943941116333,1.0,1.0,0.0,103.810302734375,97.0,13607.66015625,-0.0,1458.8712158203125,1.0,283.1499938964844,284.1581115722656,289.3636474609375,290.30474853515625,293.1499938964844,293.1499938964844,283.1499938964844,23531.443359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400723814964294,1.0,0.0,0.0,3.231084108352661,3.2311019897460938,6.966102432670596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.31201171875,0.0,1032.5518798828125,1895.4371337890625,0.0,646.4192504882812,0.7993724942207336,1.0,0.0,3.0,1.0,0.0
12043860,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.9990000128746032,0.6099821925163269,0.4433201849460602,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.809260904788971,0.2587610185146332,0.2465818673372268,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656005859375,0.8355247378349304,0.286253422498703,0.2015498727560043,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656616210937,0.7546874284744263,0.2096889466047287,0.2005516290664672,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8656311035156,0.7839237451553345,0.2349487692117691,1.065742254257202,286.86553955078125,285.73406982421875,292.086669921875,286.5267333984375,292.0850830078125,297.2494812011719,286.86529541015625,1.0,0.4846640229225158,1.0,1.0,0.0,1.0,-2.5904409885406494,2.59043550491333,5.39824122824939e-06,2.002335548400879,1.0,1.0,0.0,102.75272369384766,97.0,13686.986328125,-0.0,1446.3251953125,1.0,283.1499938964844,284.1444091796875,289.42138671875,290.3595275878906,293.1499938964844,293.1499938964844,283.1499938964844,24463.458984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308956503868103,1.0,0.0,0.0,3.294450044631958,3.294468641281128,7.242010156005563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3611.566650390625,0.0,1094.5003662109375,1895.4371337890625,0.0,611.3726806640625,0.8120248317718506,1.0,0.0,3.0,1.0,0.0
12043920,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.9990000128746032,0.6120814681053162,0.4411598145961761,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.8112682104110718,0.2595099210739136,0.2472373694181442,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8654479980469,0.8366914391517639,0.2861778140068054,0.2014643251895904,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653869628906,0.7560879588127136,0.2099131792783737,0.2007158696651458,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86541748046875,0.7847632169723511,0.2345868647098541,1.0638718605041504,286.865478515625,285.7606811523437,292.1233215332031,286.5556335449219,292.12176513671875,297.2551574707031,286.8656616210937,1.0,0.483707994222641,1.0,1.0,0.0,1.0,-2.5864765644073486,2.5864710807800293,5.381682512961561e-06,1.999246954917908,1.0,1.0,0.0,102.04898834228516,100.0,13756.923828125,-0.0,1437.969970703125,1.0,283.1499938964844,284.13604736328125,289.4846496582031,290.4242858886719,293.1499938964844,293.1499938964844,283.1499938964844,25112.009765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254970788955688,1.0,0.0,0.0,3.337833881378174,3.337852954864502,7.434002782247262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.673828125,0.0,1138.31201171875,1895.4371337890625,0.0,591.6553955078125,0.825393557548523,1.0,0.0,3.0,1.0,0.0
12043980,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.9990000128746032,0.6139690279960632,0.4399335384368896,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.812765896320343,0.2603081166744232,0.2479545921087265,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.8373592495918274,0.2861409783363342,0.2014165818691253,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.7570448517799377,0.2101804912090301,0.2009357810020446,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8643798828125,0.7851154804229736,0.2342739403247833,1.0623067617416382,286.8644104003906,285.7460021972656,292.1600036621094,286.5845031738281,292.1584167480469,297.25982666015625,286.86456298828125,1.0,0.4831772744655609,1.0,1.0,0.0,1.0,-2.584188222885132,2.584182977676392,5.372134182834998e-06,1.99746322631836,1.0,1.0,0.0,101.64950561523438,100.0,13843.4326171875,-0.0,1433.1881103515625,1.0,283.1499938964844,284.12579345703125,289.54736328125,290.492919921875,293.1499938964844,293.1499938964844,283.1499938964844,25965.828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234981179237366,1.0,0.0,0.0,3.3941032886505127,3.394123315811157,7.686762160119542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3650.5595703125,0.0,1196.8575439453125,1895.4371337890625,0.0,584.5191650390625,0.8363373279571533,1.0,0.0,3.0,1.0,0.0
