time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8681945800781,0.9990000128746032,0.6156590580940247,0.439534455537796,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680419921875,0.8138133883476257,0.2611483335494995,0.2487217932939529,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680725097656,0.8375743627548218,0.286137580871582,0.2013987898826599,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8679504394531,0.7575947046279907,0.2104834765195846,0.2012001276016235,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8680114746094,0.7850204706192017,0.2339981347322464,1.0609676837921145,286.8681335449219,285.7703857421875,292.1966552734375,286.6133728027344,292.1950988769531,297.26348876953125,286.8686828613281,1.0,0.4830119907855987,1.0,1.0,0.0,1.0,-2.583315372467041,2.583310127258301,5.368491201807046e-06,1.99678122997284,1.0,1.0,0.0,101.51519775390624,103.0,13920.5830078125,-0.0,1431.446533203125,1.0,283.1499938964844,284.1201477050781,289.604736328125,290.5580139160156,293.1499938964844,293.1499938964844,283.1499938964844,26542.98828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241196155548096,1.0,0.0,0.0,3.431617498397827,3.431637763977051,7.857620971662982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.466552734375,0.0,1236.983642578125,1895.4371337890625,0.0,586.7283935546875,0.8482969999313354,1.0,0.0,3.0,1.0,0.0
12044100,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.87042236328125,0.9990000128746032,0.6171632409095764,0.4398483335971832,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87030029296875,0.8144787549972534,0.2620245218276977,0.2495344132184982,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374007344245911,0.2861630916595459,0.2014093995094299,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702392578125,0.7577914595603943,0.2108161598443985,0.2015037387609481,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8702697753906,0.7845370173454285,0.2337508350610733,1.0598160028457642,286.8703918457031,285.7550048828125,292.2333374023437,286.6421813964844,292.23175048828125,297.2662353515625,286.870849609375,1.0,0.4831613302230835,1.0,1.0,0.0,1.0,-2.58366060256958,2.58365535736084,5.36992456545704e-06,1.9970473051071167,1.0,1.0,0.0,101.60881805419922,103.0,14013.146484375,-0.0,1432.3153076171875,1.0,283.1499938964844,284.1122741699219,289.6553039550781,290.6181640625,293.1499938964844,293.1499938964844,283.1499938964844,27342.283203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265763401985168,1.0,0.0,0.0,3.482902765274048,3.482923746109009,8.094239092315547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3685.435791015625,0.0,1293.2767333984375,1895.4371337890625,0.0,595.5451049804688,0.8580402135848999,1.0,0.0,3.0,1.0,0.0
12044160,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.9990000128746032,0.6184941530227661,0.4407894611358642,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.8148072957992554,0.2629320621490478,0.2503838241100311,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766784667969,0.836883008480072,0.2862142026424408,0.2014424055814743,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87652587890625,0.7576730847358704,0.211173802614212,0.2018384635448455,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8765869140625,0.7837068438529968,0.2335254848003387,1.0588014125823977,286.8768005371094,285.7771911621094,292.2699890136719,286.6709899902344,292.2684326171875,297.26812744140625,286.8775634765625,1.0,0.4835806488990783,1.0,1.0,0.0,1.0,-2.585033178329468,2.5850279331207275,5.375640284910332e-06,1.998112678527832,1.0,1.0,0.0,101.90178680419922,106.0,14096.2001953125,-0.0,1435.41845703125,1.0,283.1499938964844,284.1084899902344,289.69805908203125,290.670166015625,293.1499938964844,293.1499938964844,283.1499938964844,27869.103515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300360918045044,1.0,0.0,0.0,3.51629638671875,3.51631760597229,8.250195833170437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.774658203125,0.0,1330.8338623046875,1895.4371337890625,0.0,608.1893920898438,0.8690105676651001,1.0,0.0,3.0,1.0,0.0
12044220,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8814392089844,0.9990000128746032,0.6196625828742981,0.4422622919082641,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812255859375,0.8148561120033264,0.2638668715953827,0.2512674927711487,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812561035156,0.8360809087753296,0.2862875461578369,0.20149727165699,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.757291853427887,0.2115523964166641,0.2022013068199157,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811950683594,0.7825873494148254,0.2333172410726547,1.0579055547714231,286.8813781738281,285.7610778808594,292.3066711425781,286.69976806640625,292.3050842285156,297.26922607421875,286.8820495605469,1.0,0.484231024980545,1.0,1.0,0.0,1.0,-2.587288856506348,2.5872833728790283,5.385043550631963e-06,1.9998650550842283,1.0,1.0,0.0,102.36515045166016,106.0,14193.6953125,-0.0,1440.4443359375,1.0,283.1499938964844,284.102294921875,289.7344055175781,290.7160339355469,293.1499938964844,293.1499938964844,283.1499938964844,28631.373046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339257121086121,1.0,0.0,0.0,3.56406044960022,3.564082384109497,8.475853405798262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.259033203125,0.0,1385.806884765625,1895.4371337890625,0.0,622.7284545898438,0.8779047727584839,1.0,0.0,3.0,1.0,0.0
12044280,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8897399902344,0.9990000128746032,0.6206796169281006,0.4441995620727539,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.88946533203125,0.814660906791687,0.2648262083530426,0.2521790862083435,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8895263671875,0.8350327014923096,0.2863812446594238,0.2015692889690399,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8893127441406,0.7566818594932556,0.2119490057229995,0.2025863230228424,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.889404296875,0.7812159657478333,0.2331226468086242,1.057095646858215,286.8896484375,285.78106689453125,292.34332275390625,286.728515625,292.3417663574219,297.2696533203125,286.8905944824219,1.0,0.4850791394710541,1.0,1.0,0.0,1.0,-2.5902867317199707,2.590281248092652,5.397555469244253e-06,2.002194881439209,1.0,1.0,0.0,102.9778060913086,109.0,14281.50390625,-0.0,1447.122314453125,1.0,283.1499938964844,284.0998229980469,289.7652587890625,290.7551574707031,293.1499938964844,293.1499938964844,283.1499938964844,29123.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53774493932724,1.0,0.0,0.0,3.59454607963562,3.594568490982056,8.621472034064936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3724.713134765625,0.0,1421.6729736328125,1895.4371337890625,0.0,637.3442993164062,0.8881768584251404,1.0,0.0,3.0,1.0,0.0
12044340,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8959655761719,0.9990000128746032,0.621553361415863,0.446525365114212,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.814268171787262,0.2658076286315918,0.2531180679798126,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.8337888121604919,0.2864931523799896,0.2016589939594268,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956298828125,0.7558883428573608,0.2123612314462661,0.2029923796653747,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.779642641544342,0.2329392582178115,1.0563665628433228,286.8959045410156,285.7641906738281,292.3800048828125,286.7572021484375,292.37841796875,297.2694396972656,286.896728515625,1.0,0.4860967099666595,1.0,1.0,0.0,1.0,-2.593928098678589,2.5939228534698486,5.412773589341668e-06,2.0050253868103027,1.0,1.0,0.0,103.71791076660156,109.0,14382.8828125,-0.0,1455.2349853515625,1.0,283.1499938964844,284.09478759765625,289.7928161621094,290.790771484375,293.1499938964844,293.1499938964844,283.1499938964844,29860.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412701964378357,1.0,0.0,0.0,3.639785289764404,3.639808177947998,8.83984853317088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.083251953125,0.0,1476.0289306640625,1895.4371337890625,0.0,651.1400146484375,0.8964610695838928,1.0,0.0,3.0,1.0,0.0
12044400,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9056701660156,0.9990000128746032,0.6222938299179077,0.4491878449916839,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90533447265625,0.8137052059173584,0.2668094336986542,0.2540793120861053,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9053955078125,0.8323788642883301,0.2866220474243164,0.2017623633146286,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051818847656,0.7549390196800232,0.2127872556447982,0.2034148722887039,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9052429199219,0.7778982520103455,0.2327652871608734,1.0556949377059937,286.9055480957031,285.7820129394531,292.4166564941406,286.7858581542969,292.41510009765625,297.2687072753906,286.9066162109375,1.0,0.4872584342956543,1.0,1.0,0.0,1.0,-2.598106384277344,2.5981009006500244,5.430261808214709e-06,2.008273363113404,1.0,1.0,0.0,104.56966400146484,112.0,14474.4453125,-0.0,1464.58056640625,1.0,283.1499938964844,284.0932006835937,289.8181457519531,290.82281494140625,293.1499938964844,293.1499938964844,283.1499938964844,30328.55859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5443434119224548,1.0,0.0,0.0,3.668173551559448,3.668196678161621,8.97827760582004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3746.273193359375,0.0,1510.835693359375,1895.4371337890625,0.0,663.4096069335938,0.9062291383743286,1.0,0.0,3.0,1.0,0.0
12044460,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.9990000128746032,0.6229075193405151,0.4521264731884002,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.912841796875,0.8130095601081848,0.2678300738334656,0.255063384771347,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9128723144531,0.8308433294296265,0.28676638007164,0.2018804997205734,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9126892089844,0.7538712620735168,0.2132255434989929,0.2038537710905075,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9127502441406,0.7760244607925415,0.232599526643753,1.0550830364227295,286.9130249023437,285.764404296875,292.4533386230469,286.8144836425781,292.4517517089844,297.2674865722656,286.9139404296875,1.0,0.4885433316230774,1.0,1.0,0.0,1.0,-2.602753162384033,2.602747678756714,5.449744548968738e-06,2.011885404586792,1.0,1.0,0.0,105.51615142822266,112.0,14578.884765625,-0.0,1475.003173828125,1.0,283.1499938964844,284.0890197753906,289.8429870605469,290.8543701171875,293.1499938964844,293.1499938964844,283.1499938964844,31050.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5470032095909119,1.0,0.0,0.0,3.711560726165772,3.7115845680236816,9.191924732476764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3757.0791015625,0.0,1565.0831298828125,1895.4371337890625,0.0,674.2140502929688,0.9140649437904358,1.0,0.0,3.0,1.0,0.0
12044520,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237670898437,0.9990000128746032,0.6234028339385986,0.4553030729293823,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234313964844,0.8122004866600037,0.2688686847686767,0.2560661733150482,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9234924316406,0.8292028307914734,0.2869255244731903,0.2020099461078643,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9232482910156,0.752705454826355,0.2136750668287277,0.204305425286293,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9233093261719,0.774044394493103,0.2324412018060684,1.0545132160186768,286.92364501953125,285.7799987792969,292.489990234375,286.8430480957031,292.4884338378906,297.2658996582031,286.9248046875,1.0,0.4899325370788574,1.0,1.0,0.0,1.0,-2.607787847518921,2.6077823638916016,5.470893938763766e-06,2.0157995223999023,1.0,1.0,0.0,106.5457763671875,115.0,14673.40625,-0.0,1486.3531494140625,1.0,283.1499938964844,284.088134765625,289.86767578125,290.8848876953125,293.1499938964844,293.1499938964844,283.1499938964844,31500.951171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5492711663246155,1.0,0.0,0.0,3.738400459289551,3.73842453956604,9.325345331490098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.25830078125,0.0,1599.2823486328125,1895.4371337890625,0.0,683.5645751953125,0.9234604239463806,1.0,0.0,3.0,1.0,0.0
12044580,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320983886719,0.9990000128746032,0.6237848997116089,0.4586698114871979,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317932128906,0.8113078474998474,0.2699242532253265,0.2570889294147491,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9318542480469,0.8274885416030884,0.2870983481407165,0.2021521627902984,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7514713406562805,0.2141348719596862,0.204770490527153,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93170166015625,0.7719917297363281,0.2322897464036941,1.0539915561676023,286.9320068359375,285.7616577148437,292.52667236328125,286.87158203125,292.5251159667969,297.26397705078125,286.9330139160156,1.0,0.4914106428623199,1.0,1.0,0.0,1.0,-2.61316466331482,2.6131591796875,5.493525350175332e-06,2.019979238510132,1.0,1.0,0.0,107.6453628540039,115.0,14780.2275390625,-0.0,1498.51904296875,1.0,283.1499938964844,284.0845947265625,289.8932800292969,290.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,32212.552734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5512862205505371,1.0,0.0,0.0,3.7803895473480233,3.78041410446167,9.536003062748932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.38525390625,0.0,1653.7786865234375,1895.4371337890625,0.0,691.9798583984375,0.9309570789337158,1.0,0.0,3.0,1.0,0.0
12044640,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9435729980469,0.9990000128746032,0.6240606307983398,0.4621998965740204,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.810343861579895,0.2709963023662567,0.2581281065940857,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432678222656,0.8257126808166504,0.2872844338417053,0.2023040056228637,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.7501823306083679,0.2146043330430984,0.2052459418773651,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.769882082939148,0.2321448624134063,1.0535039901733398,286.9434509277344,285.7750549316406,292.5633239746094,286.9000549316406,292.561767578125,297.26177978515625,286.94464111328125,1.0,0.4929637014865875,1.0,1.0,0.0,1.0,-2.6188225746154785,2.618817090988159,5.517390036402503e-06,2.024377584457397,1.0,1.0,0.0,108.806640625,118.0,14877.08984375,-0.0,1511.3895263671875,1.0,283.1499938964844,284.0841979980469,289.9194641113281,290.94842529296875,293.1499938964844,293.1499938964844,283.1499938964844,32651.283203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5531070232391357,1.0,0.0,0.0,3.806046724319458,3.806071519851685,9.665882316767238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3789.06884765625,0.0,1687.679931640625,1895.4371337890625,0.0,699.6717529296875,0.9400672912597656,1.0,0.0,3.0,1.0,0.0
12044700,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.9990000128746032,0.6242337822914124,0.4658553600311279,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522399902344,0.8093323707580566,0.2720842361450195,0.2591854929924011,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9522705078125,0.82389897108078,0.2874830067157745,0.2024672478437423,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520568847656,0.7488618493080139,0.2150828838348388,0.20573291182518,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521179199219,0.7677422761917114,0.2320063859224319,1.0530587434768677,286.95245361328125,285.7560119628906,292.6000061035156,286.928466796875,292.59844970703125,297.2593994140625,286.9535217285156,1.0,0.4945804178714752,1.0,1.0,0.0,1.0,-2.624731540679932,2.6247260570526123,5.542368853639346e-06,2.028970956802368,1.0,1.0,0.0,110.01918029785156,118.0,14985.7998046875,-0.0,1524.884765625,1.0,283.1499938964844,284.0811462402344,289.9467163085937,290.9818725585937,293.1499938964844,293.1499938964844,283.1499938964844,33356.6796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5548661351203918,1.0,0.0,0.0,3.8469398021698,3.846965312957764,9.87470343716268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.733642578125,0.0,1742.6654052734375,1895.4371337890625,0.0,707.1827392578125,0.9472967982292176,1.0,0.0,3.0,1.0,0.0
12044760,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9645690917969,0.9990000128746032,0.6243098378181458,0.4696179032325744,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.8082806468009949,0.2731879949569702,0.2602580487728119,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642333984375,0.8220534324645996,0.2876940071582794,0.2026391327381134,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9639892578125,0.747518002986908,0.2155702710151672,0.2062288522720337,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96405029296875,0.7655821442604065,0.2318743467330932,1.05264413356781,286.96441650390625,285.7672119140625,292.6366577148437,286.9568176269531,292.6351318359375,297.2568664550781,286.9656677246094,1.0,0.4962505102157593,1.0,1.0,0.0,1.0,-2.630845546722412,2.6308400630950928,5.568273991229944e-06,2.033723831176758,1.0,1.0,0.0,111.2771224975586,121.0,15084.5205078125,-0.0,1538.9222412109375,1.0,283.1499938964844,284.08111572265625,289.97442626953125,291.015380859375,293.1499938964844,293.1499938964844,283.04998779296875,33787.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556589663028717,1.0,0.0,0.0,3.871675491333008,3.871701240539551,1.0002098633776768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.1279296875,0.0,1776.497802734375,1895.4371337890625,0.0,714.6188354492188,0.9551846981048584,1.0,0.0,3.0,1.0,0.0
12044820,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9336853027344,0.9990000128746032,0.6241681575775146,0.4734956324100494,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.8071724772453308,0.2742613852024078,0.2613349854946136,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9343566894531,0.8201583623886108,0.2878612875938415,0.202809989452362,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9349060058594,0.7461380362510681,0.216029405593872,0.2067250609397888,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93475341796875,0.7633894681930542,0.231708824634552,1.0522172451019287,286.9339599609375,285.7474060058594,292.67333984375,286.9851379394531,292.6717834472656,297.2535095214844,286.9320068359375,1.0,0.4979633092880249,1.0,1.0,0.0,1.0,-2.637087821960449,2.63708233833313,5.5947948567336425e-06,2.038581132888794,1.0,1.0,0.0,112.58103942871094,121.0,15333.783203125,-0.0,1553.4044189453125,1.0,283.06475830078125,284.00927734375,290.031494140625,291.1100158691406,293.1499938964844,293.1499938964844,283.04998779296875,34366.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626896023750305,1.0,0.0,0.0,3.904731750488281,3.9047579765319824,1.0173624787057634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.27783203125,0.0,1822.390869140625,1895.4371337890625,0.0,741.5564575195312,0.96137934923172,1.0,0.0,3.0,1.0,0.0
12044880,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311828613281,0.9990000128746032,0.6237674951553345,0.4776243567466736,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.8058697581291199,0.2752849161624908,0.2623595893383026,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9309997558594,0.8180747032165527,0.2879641652107239,0.2029295265674591,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93084716796875,0.7446042895317078,0.2164420634508133,0.2071751207113266,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9308776855469,0.7610378265380859,0.2314884662628173,1.051535725593567,286.9310913085937,285.75640869140625,292.7099914550781,287.01336669921875,292.7084655761719,297.2490539550781,286.93194580078125,1.0,0.4996966421604156,1.0,1.0,0.0,1.0,-2.643146276473999,2.6431405544281006,5.6206013141490985e-06,2.043298721313477,1.0,1.0,0.0,113.95911407470705,124.0,15444.7294921875,-0.0,1568.02734375,1.0,283.05206298828125,283.9931030273437,290.05767822265625,291.1318054199219,293.1499938964844,293.1499938964844,282.75,34735.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672112703323364,1.0,0.0,0.0,3.925657033920288,3.925683736801148,1.0282956282026134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.20751953125,0.0,1851.8466796875,1895.4371337890625,0.0,762.1597290039062,0.9663584232330322,1.0,0.0,3.0,1.0,0.0
12044940,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.9990000128746032,0.622916042804718,0.4819366633892059,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8197326660156,0.8044276237487793,0.2761953175067901,0.2633445262908935,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8194885253906,0.8158535361289978,0.2879277765750885,0.2030111700296402,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8215026855469,0.7429648637771606,0.2167573273181915,0.2075874209403991,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82098388671875,0.7585795521736145,0.2311587184667587,1.0506402254104614,286.8179016113281,285.7358703613281,292.7466735839844,287.0415344238281,292.7451171875,297.2427978515625,286.80987548828125,1.0,0.5014397501945496,1.0,1.0,0.0,1.0,-2.6490299701690674,2.649024248123169,5.6457388382114e-06,2.04788875579834,1.0,1.0,0.0,115.39443969726562,124.0,15975.4345703125,-0.0,1582.7257080078125,1.0,282.7936096191406,283.7796630859375,290.1591796875,291.3309936523437,293.1499938964844,293.1499938964844,282.75,35022.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827599763870239,1.0,0.0,0.0,3.9418303966522217,3.941857099533081,1.0367861023041769e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.118896484375,0.0,1874.8294677734373,1895.4371337890625,0.0,837.2982788085938,0.9702066779136658,1.0,0.0,3.0,1.0,0.0
12045000,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9990000128746032,0.6214993000030518,0.4867725372314453,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.8025283813476562,0.2769452333450317,0.2641561627388,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78546142578125,0.8131548166275024,0.2877019345760345,0.202937364578247,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.7409407496452332,0.2169313877820968,0.2078533470630645,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7855224609375,0.7557166218757629,0.2306688129901886,1.048966646194458,286.7854309082031,285.74267578125,292.7833251953125,287.06964111328125,292.78179931640625,297.2333984375,286.7854919433594,1.0,0.5031500458717346,1.0,1.0,0.0,1.0,-2.654037475585937,2.654031991958618,5.667198820447084e-06,2.0518062114715576,1.0,1.0,0.0,116.96160888671876,127.0,16105.162109375,-0.0,1596.8460693359375,1.0,282.75604248046875,283.7315979003906,290.1684875488281,291.31219482421875,293.1499938964844,293.1499938964844,282.45001220703125,35244.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922501087188721,1.0,0.0,0.0,3.954323530197144,3.954350471496582,1.0433684565214207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.66162109375,0.0,1892.7122802734373,1895.4371337890625,0.0,886.5651245117188,0.9731787443161012,1.0,0.0,3.0,1.0,0.0
12045060,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6671142578125,0.9990000128746032,0.6196908950805664,0.4917485117912292,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700439453125,0.800516664981842,0.277620404958725,0.2649087905883789,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6698303222656,0.810309886932373,0.2873928546905517,0.2028151601552963,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6718444824219,0.7388228178024292,0.2170332819223404,0.2080598473548889,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6713562011719,0.7527646422386169,0.2301021069288253,1.0469681024551392,286.6682434082031,285.7214050292969,292.82000732421875,287.09765625,292.8184509277344,297.220458984375,286.66021728515625,1.0,0.504828691482544,1.0,1.0,0.0,1.0,-2.6586222648620605,2.658616542816162,5.686876647814643e-06,2.055389881134033,1.0,1.0,0.0,118.5685806274414,127.0,16633.51171875,-0.0,1610.59814453125,1.0,282.4936218261719,283.5138244628906,290.2361145019531,291.4693603515625,293.1499938964844,293.1499938964844,282.45001220703125,35417.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081880927085876,1.0,0.0,0.0,3.963967800140381,3.9639947414398193,1.0484639005881036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.259033203125,0.0,1906.5943603515625,1895.4371337890625,0.0,975.3441162109376,0.9754728674888612,1.0,0.0,3.0,1.0,0.0
12045120,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6361999511719,0.9990000128746032,0.6173946261405945,0.4970245659351349,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.7982334494590759,0.2781889140605926,0.2655303180217743,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.63623046875,0.8071295022964478,0.286963939666748,0.2025807052850723,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.63629150390625,0.7364780306816101,0.2170354127883911,0.20815010368824,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6362609863281,0.7495934367179871,0.2294315695762634,1.0443898439407349,286.6361999511719,285.7260131835937,292.8566589355469,287.1256103515625,292.8551330566406,297.2061767578125,286.6363220214844,1.0,0.5064529180526733,1.0,1.0,0.0,1.0,-2.66243863105774,2.66243314743042,5.703299393644556e-06,2.0583808422088623,1.0,1.0,0.0,120.2518081665039,130.0,16755.91015625,-0.0,1623.6478271484375,1.0,282.4559631347656,283.4664306640625,290.2198486328125,291.41705322265625,293.1499938964844,293.1499938964844,282.1499938964844,35550.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158468127250671,1.0,0.0,0.0,3.97140908241272,3.971436262130737,1.052404172696697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.306640625,0.0,1917.3521728515625,1895.4371337890625,0.0,1020.5621337890624,0.9772430062294006,1.0,0.0,3.0,1.0,0.0
12045180,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.9990000128746032,0.6147517561912537,0.5022475123405457,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5209045410156,0.7959977984428406,0.2787249386310577,0.2661365568637848,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5207214355469,0.8039329051971436,0.286502867937088,0.2023384273052215,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.7341716289520264,0.2169999331235885,0.208215057849884,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5222473144531,0.7464873790740967,0.228725180029869,1.0416969060897827,286.51910400390625,285.7040100097656,292.8933410644531,287.1534729003906,292.8918151855469,297.19287109375,286.5111694335937,1.0,0.5080352425575256,1.0,1.0,0.0,1.0,-2.6659953594207764,2.665989637374878,5.718617558159167e-06,2.061164617538452,1.0,1.0,0.0,121.92644500732422,130.0,17279.546875,-0.0,1636.3226318359375,1.0,282.1932678222656,283.2488098144531,290.2718505859375,291.55279541015625,293.1499938964844,293.1499938964844,282.1499938964844,35652.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6289216876029968,1.0,0.0,0.0,3.97714900970459,3.9771764278411865,1.0554484788372065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.919189453125,0.0,1925.677734375,1895.4371337890625,0.0,1101.3775634765625,0.9786083102226256,1.0,0.0,3.0,1.0,0.0
12045240,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876403808594,0.9990000128746032,0.6116036176681519,0.5076360702514648,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.7936059832572937,0.279185026884079,0.2666440308094024,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4876708984375,0.8005581498146057,0.2859575748443603,0.2020127475261688,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.7317328453063965,0.2168914079666137,0.2081909477710724,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.7432713508605957,0.2279475182294845,1.03857684135437,286.4876403808594,285.7063903808594,292.92999267578125,287.1812744140625,292.928466796875,297.18017578125,286.48779296875,1.0,0.5095587968826294,1.0,1.0,0.0,1.0,-2.668911457061768,2.668905735015869,5.731210876547266e-06,2.063455581665039,1.0,1.0,0.0,123.6446533203125,118.0,17396.359375,-0.0,1648.3094482421875,1.0,282.1558837890625,283.2021484375,290.2497253417969,291.4888916015625,293.1499938964844,293.1499938964844,281.8500061035156,35732.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336455941200256,1.0,0.0,0.0,3.9815754890441895,3.981602668762207,1.0577990678939386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.6650390625,0.0,1932.1143798828125,1895.4371337890625,0.0,1131.66015625,0.9796611070632936,1.0,0.0,3.0,1.0,0.0
12045300,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36785888671875,0.9990000128746032,0.6083422899246216,0.508264422416687,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37078857421875,0.7937344312667847,0.2796205878257751,0.2670999765396118,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.7997320294380188,0.2853902280330658,0.2016545683145523,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726501464844,0.7313578128814697,0.2167515009641647,0.2081021815538406,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.7422201037406921,0.2271456271409988,1.0351862907409668,286.3690490722656,285.68365478515625,292.9666748046875,287.2089538574219,292.96514892578125,297.17071533203125,286.3615417480469,1.0,0.5088488459587097,1.0,1.0,0.0,1.0,-2.6656198501586914,2.665614128112793,5.71752661926439e-06,2.061124801635742,1.0,1.0,0.0,123.72704315185548,118.0,17906.71875,-0.0,1643.9580078125,1.0,281.89306640625,282.98345947265625,290.3014221191406,291.6207580566406,293.1499938964844,293.1499938964844,281.8500061035156,35793.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440902948379517,1.0,0.0,0.0,3.98498797416687,3.985015392303467,1.0596130550766247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.8408203125,0.0,1937.0867919921875,1895.4371337890625,0.0,1200.57861328125,0.9804728031158448,1.0,0.0,3.0,1.0,0.0
12045360,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3378295898437,0.9990000128746032,0.6054602265357971,0.5059866905212402,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.795295238494873,0.2799949645996094,0.2674290537834167,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33795166015625,0.8003368377685547,0.2847559154033661,0.201194018125534,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.7321464419364929,0.2165524661540985,0.2078952938318252,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.7423733472824097,0.2262782156467437,1.031225562095642,286.337890625,285.6838684082031,293.0033264160156,287.236572265625,293.0018005371094,297.1639404296875,286.3376159667969,1.0,0.5070536732673645,1.0,1.0,0.0,1.0,-2.657723426818848,2.657717704772949,5.683891686203424e-06,2.055110216140747,1.0,1.0,0.0,122.76705932617188,106.0,17999.095703125,-0.0,1628.3319091796875,1.0,281.8559265136719,282.9368591308594,290.2828369140625,291.5574645996094,293.1499938964844,293.1499938964844,281.54998779296875,35840.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467547416687012,1.0,0.0,0.0,3.9876186847686768,3.9876461029052734,1.0610125400489778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.134765625,0.0,1940.9254150390625,1895.4371337890625,0.0,1218.5814208984375,0.981098473072052,1.0,0.0,3.0,1.0,0.0
12045420,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279357910156,0.9990000128746032,0.6033200025558472,0.5012915730476379,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2307434082031,0.7981805205345154,0.2803852260112762,0.2677581310272217,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23065185546875,0.8022773861885071,0.2841439843177795,0.2007408291101455,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.7340139150619507,0.2163601964712143,0.2076741456985473,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.7436330318450928,0.2254152148962021,1.0271835327148438,286.2290954589844,285.660400390625,293.0400085449219,287.2640991210937,293.0384521484375,297.15966796875,286.22125244140625,1.0,0.50433349609375,1.0,1.0,0.0,1.0,-2.6468148231506348,2.6468091011047363,5.637466074404074e-06,2.0467419624328613,1.0,1.0,0.0,120.98361206054688,106.0,18576.919921875,-0.0,1604.820556640625,1.0,281.59283447265625,282.7222900390625,290.3397216796875,291.69561767578125,293.1499938964844,293.1499938964844,281.54998779296875,35877.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557579040527344,1.0,0.0,0.0,3.989646196365357,3.989673614501953,1.0620917691994691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.67041015625,0.0,1943.8878173828125,1895.4371337890625,0.0,1280.639892578125,0.9815807342529296,1.0,0.0,3.0,1.0,0.0
12045480,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19482421875,0.9990000128746032,0.601844847202301,0.4947496652603149,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.195068359375,0.802040696144104,0.2807345986366272,0.2680089473724365,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1950378417969,0.8051810264587402,0.2834862768650055,0.2002239376306533,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7366812229156494,0.2161297500133514,0.2073819041252136,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951904296875,0.7457132339477539,0.2245140969753265,1.0227906703948977,286.1949157714844,285.65838623046875,293.07666015625,287.29150390625,293.0751037597656,297.156005859375,286.1942749023437,1.0,0.5008180737495422,1.0,1.0,0.0,1.0,-2.6330087184906006,2.633003234863281,5.578924174187705e-06,2.0361223220825195,1.0,1.0,0.0,118.57012939453124,94.0,18639.787109375,-0.0,1574.6156005859375,1.0,281.5559387207031,282.6744689941406,290.3277893066406,291.6388244628906,293.1499938964844,293.1499938964844,281.25,35905.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577828526496887,1.0,0.0,0.0,3.991209030151367,3.991236448287964,1.062924070538429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.5537109375,0.0,1946.1729736328125,1895.4371337890625,0.0,1294.8531494140625,0.9819523692131042,1.0,0.0,3.0,1.0,0.0
12045540,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08648681640625,0.9990000128746032,0.6012095212936401,0.4863842129707336,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8069955706596375,0.2811020910739898,0.2682739496231079,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.8091364502906799,0.2828502655029297,0.1997232586145401,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908508300781,0.7402762770652771,0.2159106731414795,0.2070918679237365,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.7487507462501526,0.2236353456974029,1.0184398889541626,286.0875549316406,285.6341857910156,293.11334228515625,287.31884765625,293.1117858886719,297.15338134765625,286.07989501953125,1.0,0.4966395497322082,1.0,1.0,0.0,1.0,-2.617100715637207,2.617095232009888,5.511794824997196e-06,2.023860216140747,1.0,1.0,0.0,115.58383178710938,94.0,19264.43359375,-0.0,1539.2525634765625,1.0,281.2929077148437,282.4622802734375,290.3890075683594,291.7826538085937,293.1499938964844,293.1499938964844,281.25,35927.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664830446243286,1.0,0.0,0.0,3.992413282394409,3.992440938949585,1.0635656053636922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.8125,0.0,1947.935302734375,1895.4371337890625,0.0,1356.9541015625,0.9822388291358948,1.0,0.0,3.0,1.0,0.0
12045600,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0530700683594,0.9990000128746032,0.601302444934845,0.4766318202018738,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.8126072287559509,0.2814400494098663,0.2684762179851532,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.8137601613998413,0.2821787893772125,0.1991694867610931,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.053466796875,0.7446069717407227,0.2156643867492675,0.2067468464374542,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0534362792969,0.7525470852851868,0.2227416634559631,1.013874650001526,286.0531616210937,285.6300048828125,293.1499938964844,287.3460693359375,293.1484375,297.151123046875,286.0523681640625,1.0,0.4918820261955261,1.0,1.0,0.0,1.0,-2.59906268119812,2.59905743598938,5.436145329440478e-06,2.009943962097168,1.0,1.0,0.0,112.17601013183594,97.0,19325.400390625,-0.0,1499.5328369140625,1.0,281.2558288574219,282.4147644042969,290.3815002441406,291.7319030761719,293.1499938964844,293.1499938964844,280.95001220703125,35943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686492562294006,1.0,0.0,0.0,3.993341445922852,3.993368864059448,1.0640601431077812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.28759765625,0.0,1949.2940673828125,1895.4371337890625,0.0,1372.671630859375,0.982459545135498,1.0,0.0,3.0,1.0,0.0
12045660,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463806152344,0.9990000128746032,0.6019673347473145,0.4701905250549316,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.8164336681365967,0.2818137407302856,0.2687621712684631,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9488830566406,0.8166614770889282,0.2815439999103546,0.1986815333366394,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95068359375,0.7475106120109558,0.2154475301504135,0.2064738720655441,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.7548642158508301,0.2218928635120391,1.0097206830978394,285.9474182128906,285.60577392578125,293.18560791015625,287.3723449707031,293.1841125488281,297.15020751953125,285.9396667480469,1.0,0.488855630159378,1.0,1.0,0.0,1.0,-2.585747480392456,2.5857419967651367,5.3802623369847424e-06,1.999484658241272,1.0,1.0,0.0,109.90216064453124,97.0,19971.822265625,-0.0,1471.6085205078125,1.0,280.99285888671875,282.2042236328125,290.4447937011719,291.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35956.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6777340769767761,1.0,0.0,0.0,3.994056701660156,3.994084119796753,1.064441221387824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.00537109375,0.0,1950.341552734375,1895.4371337890625,0.0,1439.66162109375,0.982629656791687,1.0,0.0,3.0,1.0,0.0
12045720,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146728515625,0.9990000128746032,0.6024946570396423,0.4659460484981537,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8190381526947021,0.2821632921695709,0.269036054611206,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91485595703125,0.8183465003967285,0.2808768451213836,0.1981764435768127,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149780273437,0.7493547797203064,0.2152092009782791,0.2061971426010131,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.7560858726501465,0.2210295051336288,1.0055944919586182,285.91473388671875,285.6015625,293.2191772460937,287.3969116210937,293.2177734375,297.1493530273437,285.914306640625,1.0,0.4864677786827087,1.0,1.0,0.0,1.0,-2.575075387954712,2.5750699043273926,5.335860350896837e-06,1.991190910339356,1.0,1.0,0.0,108.35657501220705,100.0,20061.916015625,-0.0,1450.6278076171875,1.0,280.9557189941406,282.1580810546875,290.4378356933594,291.83203125,293.1499938964844,293.1499938964844,280.6499938964844,35966.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806055307388306,1.0,0.0,0.0,3.99460768699646,3.9946351051330566,1.0647349881764967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.431640625,0.0,1951.14892578125,1895.4371337890625,0.0,1461.186767578125,0.982760727405548,1.0,0.0,3.0,1.0,0.0
12045780,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.9990000128746032,0.6028398871421814,0.463052898645401,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135681152344,0.8209558129310608,0.2825356721878052,0.2693672180175781,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.8193522095680237,0.2802328765392303,0.197716400027275,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.7505811452865601,0.21498703956604,0.2059658020734787,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81512451171875,0.7566678524017334,0.2201866656541824,1.001712679862976,285.8121643066406,285.5794982910156,293.250732421875,287.4197998046875,293.2494201660156,297.1489562988281,285.8046264648437,1.0,0.4846547842025757,1.0,1.0,0.0,1.0,-2.5664987564086914,2.566493272781372,5.300312750478042e-06,1.9845266342163088,1.0,1.0,0.0,107.26549530029295,100.0,20770.310546875,-0.0,1434.54150390625,1.0,280.6928100585937,281.95135498046875,290.4992980957031,291.9822692871094,293.1499938964844,293.1499938964844,280.6499938964844,35974.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904876828193665,1.0,0.0,0.0,3.99503231048584,3.995059728622437,1.0649613386704004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.4560546875,0.0,1951.7711181640625,1895.4371337890625,0.0,1536.50732421875,0.9828616976737976,1.0,0.0,3.0,1.0,0.0
12045840,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806396484375,0.9990000128746032,0.6027777791023254,0.4615340828895569,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8220844268798828,0.2828776240348816,0.2696668207645416,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78076171875,0.8195577263832092,0.2795512676239013,0.197225347161293,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7510747313499451,0.2147371619939804,0.2057110667228698,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7808837890625,0.7564943432807922,0.219316229224205,0.9977250099182128,285.7806701660156,285.5761413574219,293.2803649902344,287.4410400390625,293.27911376953125,297.1475524902344,285.78033447265625,1.0,0.4833149015903473,1.0,1.0,0.0,1.0,-2.5593435764312744,2.559338331222534,5.270765541354194e-06,1.9789750576019287,1.0,1.0,0.0,106.60477447509766,103.0,20884.76953125,-0.0,1422.2843017578125,1.0,280.6557922363281,281.9071350097656,290.490478515625,291.9346923828125,293.1499938964844,293.1499938964844,280.3500061035156,35980.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694293200969696,1.0,0.0,0.0,3.995359420776367,3.995387077331543,1.0651358479663031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.33056640625,0.0,1952.250732421875,1895.4371337890625,0.0,1566.0101318359375,0.9829394817352296,1.0,0.0,3.0,1.0,0.0
12045900,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67803955078125,0.9990000128746032,0.6023691296577454,0.4609744250774383,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680419921875,0.822725236415863,0.2832377254962921,0.2700134813785553,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68048095703125,0.8192778825759888,0.2788889706134796,0.1967720687389373,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.7511100172996521,0.2144990414381027,0.2054916471242904,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820678710937,0.7558503746986389,0.2184598594903946,0.9939135909080504,285.6790466308594,285.55615234375,293.30810546875,287.4607238769531,293.30694580078125,297.1457214355469,285.6713562011719,1.0,0.4823854565620422,1.0,1.0,0.0,1.0,-2.5536975860595703,2.55369234085083,5.247510216577211e-06,1.9745954275131223,1.0,1.0,0.0,106.25938415527344,103.0,21620.798828125,-0.0,1413.42138671875,1.0,280.392822265625,281.7021789550781,290.5484313964844,292.08465576171875,293.1499938964844,293.1499938964844,280.3500061035156,35984.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049888968467712,1.0,0.0,0.0,3.9956114292144775,3.995639085769653,1.06527022580849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.2900390625,0.0,1952.6202392578125,1895.4371337890625,0.0,1650.3448486328125,0.9829994440078736,1.0,0.0,3.0,1.0,0.0
