time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045960,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468505859375,0.9990000128746032,0.6014519333839417,0.4614437520503998,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.8227555751800537,0.2835613489151001,0.2703203856945038,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470031738281,0.8183741569519043,0.2781836688518524,0.1962825953960418,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.7505707144737244,0.2142281532287597,0.2052412033081054,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471252441406,0.7546225786209106,0.2175721377134323,0.9899600148200988,285.6469116210937,285.5538024902344,293.3340759277344,287.4788818359375,293.3329772949219,297.1423645019531,285.64654541015625,1.0,0.4817908406257629,1.0,1.0,0.0,1.0,-2.5489890575408936,2.5489838123321533,5.228173904470168e-06,1.9709514379501345,1.0,1.0,0.0,106.22801208496094,106.0,21737.033203125,-0.0,1407.171875,1.0,280.3557434082031,281.6578674316406,290.53570556640625,292.03369140625,293.1499938964844,293.1499938964844,280.04998779296875,35988.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094810605049133,1.0,0.0,0.0,3.995805740356445,3.995833158493042,1.0653737945176545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.81201171875,0.0,1952.9049072265625,1895.4371337890625,0.0,1686.3642578125,0.9830456376075744,1.0,0.0,3.0,1.0,0.0
12046020,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.9990000128746032,0.6001352667808533,0.4625782370567322,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.8224526047706604,0.2838976681232452,0.2706650793552398,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.817136287689209,0.2774924039840698,0.1958240121603012,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5477905273437,0.7497185468673706,0.2139642536640167,0.2050176262855529,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54766845703125,0.7530817985534668,0.2166950553655624,0.9861481785774232,285.5445556640625,285.535888671875,293.3582458496094,287.4955444335937,293.35723876953125,297.1386413574219,285.5367736816406,1.0,0.4814880192279815,1.0,1.0,0.0,1.0,-2.54536509513855,2.5453598499298096,5.21331867275876e-06,1.9681485891342163,0.9999418258666992,0.9999418258666992,0.0,106.41610717773438,106.0,22469.21875,-0.0,1403.296142578125,1.0,280.0928039550781,281.45281982421875,290.5879821777344,292.1789245605469,293.1499938964844,293.1499938964844,280.04998779296875,35991.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205252051353455,1.0,0.0,0.0,3.9959545135498047,3.995981931686402,1.065453147930384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.47216796875,0.0,1953.124267578125,1895.4371337890625,0.0,1776.344970703125,0.9830808639526368,1.0,0.0,3.0,1.0,0.0
12046080,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.9990000128746032,0.5982943177223206,0.4644865393638611,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8216782808303833,0.2841934263706207,0.2709626853466034,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.8154069781303406,0.2767546772956848,0.1953243464231491,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.748428463935852,0.2136642336845398,0.2047565281391143,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119934082031,0.7511041760444641,0.215782880783081,0.9821668863296508,285.51177978515625,285.5346374511719,293.3807678222656,287.51080322265625,293.3797912597656,297.1340026855469,285.5113220214844,1.0,0.4814190864562988,1.0,1.0,0.0,1.0,-2.542316675186157,2.542311668395996,5.200856776355067e-06,1.965799331665039,0.9994845390319824,0.9994845390319824,0.0,106.8378448486328,109.0,22583.3828125,-0.0,1401.1849365234375,1.0,280.0557861328125,281.4085693359375,290.5702514648437,292.1223449707031,293.1499938964844,293.1499938964844,279.75,36002.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251778841018677,1.0,0.0,0.0,3.995807647705078,3.995835065841675,1.065374817699194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.56982421875,0.0,1953.026611328125,1895.4371337890625,0.0,1814.8323974609373,0.9830551147460938,1.0,0.0,3.0,1.0,0.0
12046140,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.9990000128746032,0.5960659384727478,0.4668438136577606,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100036621094,0.820692241191864,0.2844998240470886,0.2712939083576202,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.8134559392929077,0.2760297060012817,0.1948527544736862,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118957519531,0.7469469308853149,0.2133696228265762,0.2045182585716247,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4118347167969,0.7489402294158936,0.2148765325546264,0.9782995581626892,285.4086608886719,285.5187683105469,293.4016418457031,287.524658203125,293.4007568359375,297.1298522949219,285.4009094238281,1.0,0.4815566539764404,1.0,1.0,0.0,1.0,-2.540046453475952,2.540041208267212,5.191589934838703e-06,1.964052438735962,0.9979328513145448,0.9979328513145448,0.0,107.41234588623048,109.0,23330.88671875,-0.0,1400.7423095703125,1.0,279.7928161621094,281.2045288085937,290.6173400878906,292.2626647949219,293.1499938964844,293.1499938964844,279.75,36046.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361263036727905,1.0,0.0,0.0,3.994898796081543,3.994926452636719,1.0648902843968244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.77490234375,0.0,1952.1842041015625,1895.4371337890625,0.0,1906.676025390625,0.9828553199768066,1.0,0.0,3.0,1.0,0.0
12046200,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3753662109375,0.9990000128746032,0.593346118927002,0.4697912633419037,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37554931640625,0.8193395733833313,0.2847642600536346,0.2715741097927093,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3755798339844,0.8111021518707275,0.2752581834793091,0.1943381428718567,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.375732421875,0.7451369166374207,0.2130380272865295,0.2042393088340759,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.7464502453804016,0.2139280587434768,0.9742275476455688,285.3754577636719,285.5186767578125,293.4209289550781,287.5372009277344,293.4201354980469,297.1258239746094,285.3749389648437,1.0,0.4818543493747711,1.0,1.0,0.0,1.0,-2.5380778312683105,2.5380725860595703,5.183578196010785e-06,1.9625458717346191,0.9966548085212708,0.9966548085212708,0.0,108.16495513916016,112.0,23441.6015625,-0.0,1401.4591064453125,1.0,279.7557983398437,281.1617126464844,290.5962829589844,292.2026062011719,293.1499938964844,293.1499938964844,279.45001220703125,36078.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406976819038391,1.0,0.0,0.0,3.993115186691284,3.993142604827881,1.0639395213729586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.810546875,0.0,1950.1011962890625,1895.4371337890625,0.0,1945.5286865234373,0.9824862480163574,1.0,0.0,3.0,1.0,0.0
12046260,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.9990000128746032,0.5902827382087708,0.4730359613895416,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.8178607225418091,0.2850379645824432,0.2718851268291473,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2736511230469,0.8085940480232239,0.2744994163513183,0.1938502341508865,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754211425781,0.7432251572608948,0.2127109169960022,0.2039807289838791,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7438600063323975,0.2129768580198288,0.970225751399994,285.2720947265625,285.5047912597656,293.4387512207031,287.5484619140625,293.43798828125,297.123046875,285.26416015625,1.0,0.4822949171066284,1.0,1.0,0.0,1.0,-2.536644220352173,2.5366389751434326,5.177755610930035e-06,1.961452603340149,0.9942641258239746,0.9942641258239746,0.0,109.02410888671876,112.0,24224.71875,-0.0,1403.3251953125,1.0,279.4928894042969,280.9599914550781,290.6402587890625,292.3414306640625,293.1499938964844,293.1499938964844,279.45001220703125,36133.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515208721160889,1.0,0.0,0.0,3.990536212921143,3.9905636310577393,1.0625657296259303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.08251953125,0.0,1947.1512451171875,1895.4371337890625,0.0,2038.6234130859373,0.9819163084030152,1.0,0.0,3.0,1.0,0.0
12046320,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.9990000128746032,0.5867738723754883,0.4767413735389709,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379150390625,0.8160867094993591,0.2852669656276703,0.2721421718597412,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.8057259321212769,0.2736929655075073,0.1933183968067169,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.7410650849342346,0.2123450189828872,0.2036792784929275,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.7410187721252441,0.2119733542203903,0.9659735560417176,285.2378234863281,285.50592041015625,293.4551086425781,287.5585021972656,293.45440673828125,297.1209411621094,285.2372741699219,1.0,0.4828405082225799,1.0,1.0,0.0,1.0,-2.535294771194458,2.5352895259857178,5.172290457267081e-06,1.9604300260543823,0.9921271204948424,0.9921271204948424,0.0,110.0227508544922,100.0,24333.0703125,-0.0,1405.8997802734375,1.0,279.455810546875,280.91650390625,290.6170654296875,292.27850341796875,293.1499938964844,293.1499938964844,279.1499938964844,36176.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560592293739319,1.0,0.0,0.0,3.986891269683838,3.9869186878204346,1.0606255500533734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.1083984375,0.0,1942.711181640625,1895.4371337890625,0.0,2078.097900390625,0.9811334609985352,1.0,0.0,3.0,1.0,0.0
12046380,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299133300781,0.9990000128746032,0.5832746028900146,0.4759431183338165,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132568359375,0.8167368173599243,0.2854892611503601,0.2723690867424011,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.8054040670394897,0.2728849053382873,0.1927691102027893,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.7410645484924316,0.2119685709476471,0.2033376991748809,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.7403252124786377,0.2109465450048446,0.961470365524292,285.13116455078125,285.4939270019531,293.4700927734375,287.5673522949219,293.4694519042969,297.11993408203125,285.1224670410156,1.0,0.4812634587287903,1.0,1.0,0.0,1.0,-2.528142213821411,2.528136968612671,5.143539510754636e-06,1.955095171928405,0.9888214468955994,0.9888214468955994,0.0,109.56534576416016,100.0,25060.107421875,-0.0,1394.7099609375,1.0,279.19305419921875,280.7137145996094,290.65753173828125,292.4132385253906,293.1499938964844,293.1499938964844,279.1499938964844,36241.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666753530502319,1.0,0.0,0.0,3.98227858543396,3.9823060035705566,1.0581727565295296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.02685546875,0.0,1937.1875,1895.4371337890625,0.0,2171.37255859375,0.980109453201294,1.0,0.0,3.0,1.0,0.0
12046440,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9990000128746032,0.5802943110466003,0.4723800718784332,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8187928795814514,0.2856537103652954,0.2724913954734802,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8065682053565979,0.2720167934894562,0.1921396702528,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7423149347305298,0.2115432769060135,0.202904611825943,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7408613562583923,0.2098643034696579,0.9564864635467528,285.0888671875,285.496337890625,293.4837646484375,287.5750732421875,293.4831848144531,297.1161193847656,285.0873107910156,1.0,0.4786883592605591,1.0,1.0,0.0,1.0,-2.516749382019043,2.5167441368103027,5.097453595226398e-06,1.9463636875152588,0.9856622219085692,0.9856622219085692,0.0,108.18551635742188,88.0,25094.1015625,-0.0,1374.217529296875,1.0,279.1558532714844,280.66668701171875,290.6307067871094,292.34326171875,293.1499938964844,293.1499938964844,278.8500061035156,36297.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708558440208435,1.0,0.0,0.0,3.9763259887695312,3.976353406906128,1.05501169400668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.97998046875,0.0,1929.8543701171875,1895.4371337890625,0.0,2208.44189453125,0.9788134694099426,1.0,0.0,3.0,1.0,0.0
12046500,296.91961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.5780857801437378,0.4665573537349701,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8220869898796082,0.2858168184757232,0.2726045250892639,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8090327382087708,0.2711511254310608,0.1915077269077301,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7446978092193604,0.2111155539751052,0.2024551481008529,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.7425116300582886,0.2087894082069397,0.9514310359954834,284.9742736816406,285.48614501953125,293.49615478515625,287.58172607421875,293.4956359863281,297.1133117675781,284.9647827148437,1.0,0.4752493798732757,1.0,1.0,0.0,1.0,-2.502520799636841,2.5025155544281006,5.04011268276372e-06,1.9354175329208367,0.9812632203102112,0.9812632203102112,0.0,106.0932846069336,88.0,25751.46484375,-0.0,1347.2862548828125,1.0,278.893310546875,280.4609680175781,290.6659851074219,292.4692077636719,293.1499938964844,293.1499938964844,278.8500061035156,36377.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807352542877197,1.0,0.0,0.0,3.969117164611816,3.969144582748413,1.0511897698961548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.4521484375,0.0,1921.0989990234373,1895.4371337890625,0.0,2296.744384765625,0.9772120118141174,1.0,0.0,3.0,1.0,0.0
12046560,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255065917969,0.9990000128746032,0.5765562057495117,0.4589639902114868,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.8263218402862549,0.2859278321266174,0.2726319134235382,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8124196529388428,0.2702304124832153,0.1908090561628341,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7479715943336487,0.210645392537117,0.2019347548484802,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.745039701461792,0.2076906412839889,0.9461038708686828,284.92578125,285.48980712890625,293.5073547363281,287.5873413085937,293.50689697265625,297.110595703125,284.92364501953125,1.0,0.471060574054718,1.0,1.0,0.0,1.0,-2.485569477081299,2.4855644702911377,4.972186161467107e-06,1.922353148460388,0.9769834876060486,0.9769834876060486,0.0,103.45088958740234,91.0,25732.07421875,-0.0,1314.9288330078125,1.0,278.8558654785156,280.4115295410156,290.6353759765625,292.3910827636719,293.1499938964844,293.1499938964844,278.54998779296875,36448.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840496301651001,1.0,0.0,0.0,3.960265874862671,3.960293054580689,1.0465065543030503e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.048828125,0.0,1910.1717529296875,1895.4371337890625,0.0,2326.57470703125,0.9752726554870604,1.0,0.0,3.0,1.0,0.0
12046620,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.9990000128746032,0.575520396232605,0.4543923437595367,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106384277344,0.8289763927459717,0.2860584557056427,0.2727181315422058,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.8141466975212097,0.2693322002887726,0.1901573836803436,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81298828125,0.7498096227645874,0.2101925760507583,0.2014659941196441,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.7461563348770142,0.2066360116004943,0.9411240816116332,284.80926513671875,285.4813537597656,293.5174255371094,287.5920104980469,293.5169982910156,297.10870361328125,284.7997741699219,1.0,0.4684723019599914,1.0,1.0,0.0,1.0,-2.472839117050171,2.472834348678589,4.921136678603944e-06,1.9123611450195312,0.971476137638092,0.971476137638092,0.0,101.78819274902344,91.0,26368.060546875,-0.0,1292.254638671875,1.0,278.5936889648437,280.2061767578125,290.6669311523437,292.5104675292969,293.1499938964844,293.1499938964844,278.54998779296875,36544.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929002642631531,1.0,0.0,0.0,3.949880838394165,3.949908018112183,1.0410252571091403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.98388671875,0.0,1897.504150390625,1895.4371337890625,0.0,2406.699462890625,0.9729647040367126,1.0,0.0,3.0,1.0,0.0
12046680,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.9990000128746032,0.5742650628089905,0.4517498612403869,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7642822265625,0.8305359482765198,0.2861557304859161,0.272777259349823,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.8147397041320801,0.2683967649936676,0.1894818395376205,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646789550781,0.7506349682807922,0.209712877869606,0.2009831517934799,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76470947265625,0.7462907433509827,0.2055727690458297,0.9361829161643982,284.7640686035156,285.4862670898437,293.52642822265625,287.595703125,293.52606201171875,297.1062927246094,284.7625427246094,1.0,0.466418594121933,1.0,1.0,0.0,1.0,-2.462404251098633,2.462399244308472,4.879656898992835e-06,1.904256582260132,0.9661582112312316,0.9661582112312316,0.0,100.73545837402344,94.0,26371.8671875,-0.0,1275.1236572265625,1.0,278.5560913085937,280.1591491699219,290.63525390625,292.4299621582031,293.1499938964844,293.1499938964844,278.25,36628.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953885197639465,1.0,0.0,0.0,3.9376070499420166,3.937633991241455,1.0345655709897985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.96337890625,0.0,1882.3790283203125,1895.4371337890625,0.0,2429.3408203125,0.9702649116516112,1.0,0.0,3.0,1.0,0.0
12046740,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6509704589844,0.9990000128746032,0.5727804899215698,0.4502306878566742,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.8315088748931885,0.2862753868103027,0.2728854715824127,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8147410154342651,0.2674868404865265,0.1888456046581268,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.7509129047393799,0.2092495560646057,0.2005384266376495,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65606689453125,0.7458980083465576,0.2045371681451797,0.9314858317375184,284.6522521972656,285.4794006347656,293.534423828125,287.5985412597656,293.5340881347656,297.1041564941406,284.6429443359375,1.0,0.4648521244525909,1.0,1.0,0.0,1.0,-2.4537644386291504,2.4537596702575684,4.8454480747750495e-06,1.8975454568862915,0.959650993347168,0.959650993347168,0.0,100.04646301269533,94.0,27012.078125,-0.0,1261.8018798828125,1.0,278.29425048828125,279.95660400390625,290.6667175292969,292.5495910644531,293.1499938964844,293.1499938964844,278.25,36736.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036430478096008,1.0,0.0,0.0,3.9236087799072266,3.923635721206665,1.0272228792018725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.78515625,0.0,1865.333251953125,1895.4371337890625,0.0,2504.77978515625,0.9671513438224792,1.0,0.0,3.0,1.0,0.0
12046800,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6093139648437,0.9990000128746032,0.5708730816841125,0.4498811066150665,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6096496582031,0.8317787051200867,0.2863613367080688,0.2729581594467163,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6097106933594,0.8140227794647217,0.2665409743785858,0.1881801933050155,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.7505358457565308,0.2087584733963012,0.2000693529844284,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6100158691406,0.7448684573173523,0.2034760415554046,0.9267061352729796,284.6094665527344,285.48553466796875,293.5414428710937,287.6005554199219,293.5411682128906,297.1014404296875,284.6082458496094,1.0,0.4636893570423126,1.0,1.0,0.0,1.0,-2.446324348449707,2.446319341659546,4.816100954485592e-06,1.891772508621216,0.953318178653717,0.953318178653717,0.0,99.71075439453124,97.0,27020.5625,-0.0,1251.4705810546875,1.0,278.2562561035156,279.9111633300781,290.63592529296875,292.4698791503906,293.1499938964844,293.1499938964844,278.1499938964844,36834.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058497905731201,1.0,0.0,0.0,3.9074299335479736,3.907456636428833,1.0187688985752177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.3408203125,0.0,1845.556884765625,1895.4371337890625,0.0,2525.027587890625,0.9635848999023438,1.0,0.0,3.0,1.0,0.0
12046860,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5701599121094,0.9990000128746032,0.5688409805297852,0.4502784609794616,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709533691406,0.831683337688446,0.2865509688854217,0.2730985581874847,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57110595703125,0.8129416108131409,0.2657110095024109,0.1875703185796737,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5717163085937,0.7498202323913574,0.2083444893360138,0.1996508538722992,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5718078613281,0.7435088753700256,0.2024905681610107,0.922164499759674,284.570556640625,285.4801025390625,293.547607421875,287.6017761230469,293.5473327636719,297.0997619628906,284.5675964355469,1.0,0.4628827571868896,1.0,1.0,0.0,1.0,-2.4402759075164795,2.440271139144897,4.792296749656089e-06,1.88707172870636,0.946934163570404,0.946934163570404,0.0,99.61994934082033,97.0,27192.666015625,-0.0,1243.8702392578125,1.0,278.1656188964844,279.8420104980469,290.62176513671875,292.4684753417969,293.1499938964844,293.1499938964844,278.1499938964844,36920.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807002067565918,1.0,0.0,0.0,3.889926671981812,3.889953374862671,1.0096622418132029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.72265625,0.0,1824.177490234375,1895.4371337890625,0.0,2535.61328125,0.9596924185752868,1.0,0.0,3.0,1.0,0.0
12046920,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55889892578125,0.9990000128746032,0.5666443109512329,0.4512667059898376,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8313252329826355,0.286821037530899,0.2733192443847656,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.811599612236023,0.2649708688259125,0.1870264410972595,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589599609375,0.7488683462142944,0.2079935520887375,0.1992955654859542,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.7419207692146301,0.2015663832426071,0.9179168939590454,284.55889892578125,285.48736572265625,293.55291748046875,287.6022644042969,293.5527038574219,297.09881591796875,284.558837890625,1.0,0.4623899459838867,1.0,1.0,0.0,1.0,-2.435542821884156,2.435538053512573,4.77371168017271e-06,1.883393406867981,0.9405797719955444,0.9405797719955444,0.0,99.7303695678711,100.0,27154.607421875,-0.0,1238.6986083984375,1.0,278.1522216796875,279.8291320800781,290.597412109375,292.4171447753906,293.1499938964844,293.1499938964844,278.1499938964844,36989.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052895069122314,1.0,0.0,0.0,3.871124029159546,3.871150493621826,9.999250778491842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.95068359375,0.0,1801.224853515625,1895.4371337890625,0.0,2519.8837890625,0.9555132985115052,1.0,0.0,3.0,1.0,0.0
12046980,296.8994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56170654296875,0.9990000128746032,0.5643978118896484,0.452681690454483,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.8308228254318237,0.2872080206871032,0.2736437320709228,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5615539550781,0.8101164698600769,0.2643591463565826,0.1865669786930084,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614929199219,0.7477946877479553,0.2077351957559585,0.1990227848291397,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614624023437,0.7402172088623047,0.2007331103086471,0.9140519499778748,284.5616455078125,285.4832763671875,293.5574645996094,287.6020812988281,293.5572814941406,297.0989685058594,284.5621032714844,1.0,0.462178111076355,1.0,1.0,0.0,1.0,-2.4321072101593018,2.432102680206299,4.760237970913295e-06,1.880719780921936,0.9345011711120604,0.9345011711120604,0.0,99.99800872802734,100.0,27095.92578125,-0.0,1235.7327880859375,1.0,278.1503295898437,279.8313903808594,290.5794372558594,292.38336181640625,293.1499938964844,293.1499938964844,278.1499938964844,37048.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020392656326294,1.0,0.0,0.0,3.851261138916016,3.8512871265411377,9.896900792227823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.9228515625,0.0,1777.1019287109375,1895.4371337890625,0.0,2490.08447265625,0.9510877132415771,1.0,0.0,3.0,1.0,0.0
12047040,296.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.9990000128746032,0.562085747718811,0.4544349610805511,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673217773437,0.8302295804023743,0.2876920104026794,0.2740730345249176,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.8085426092147827,0.2638527154922485,0.1861919164657592,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.7466530203819275,0.2075566798448562,0.1988354176282882,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5671691894531,0.7384522557258606,0.1999792754650116,0.910587728023529,284.5674133300781,285.4915771484375,293.5613098144531,287.60125732421875,293.5611572265625,297.1000366210937,284.56805419921875,1.0,0.4622179567813873,1.0,1.0,0.0,1.0,-2.429889917373657,2.429885149002075,4.751549568027258e-06,1.8789926767349243,0.9283530712127686,0.9283530712127686,0.0,100.3974838256836,103.0,27038.783203125,-0.0,1234.76123046875,1.0,278.1500549316406,279.8363647460937,290.5716552734375,292.36505126953125,293.1499938964844,293.1499938964844,278.1499938964844,37092.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986524701118469,1.0,0.0,0.0,3.8307173252105713,3.830743312835693,9.791596085051424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.27490234375,0.0,1752.254638671875,1895.4371337890625,0.0,2459.111083984375,0.9465014338493348,1.0,0.0,3.0,1.0,0.0
12047100,296.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5746154785156,0.9990000128746032,0.5596773028373718,0.4565101265907287,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5744323730469,0.8295367360115051,0.2882493436336517,0.2745858430862427,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5743713378906,0.8068597316741943,0.263424664735794,0.1858832091093063,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.7454374432563782,0.2074407190084457,0.198718711733818,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5742492675781,0.7366208434104919,0.1992877572774887,0.90745747089386,284.57452392578125,285.4886474609375,293.5645446777344,287.599853515625,293.5643920898437,297.1017150878906,284.5752868652344,1.0,0.4624813795089721,1.0,1.0,0.0,1.0,-2.4287257194519043,2.4287209510803223,4.7469889068452176e-06,1.8780847787857056,0.9223594069480896,0.9223594069480896,0.0,100.91999053955078,103.0,26984.509765625,-0.0,1235.5462646484375,1.0,278.1500244140625,279.84234619140625,290.57049560546875,292.35662841796875,293.1499938964844,293.1499938964844,278.1499938964844,37141.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956907153129578,1.0,0.0,0.0,3.8091881275177,3.8092141151428223,9.68184508565173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.45751953125,0.0,1726.50439453125,1895.4371337890625,0.0,2432.093505859375,0.9416998028755188,1.0,0.0,3.0,1.0,0.0
12047160,296.8755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5826721191406,0.9990000128746032,0.557147204875946,0.4588981568813324,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.8287344574928284,0.2888635098934173,0.2751637399196625,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824279785156,0.8050481081008911,0.2630562484264374,0.185625284910202,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.7441394329071045,0.2073742747306823,0.1986586153507232,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.734713613986969,0.1986448317766189,0.9045934081077576,284.5825500488281,285.49786376953125,293.5671691894531,287.597900390625,293.5670471191406,297.10382080078125,284.5834045410156,1.0,0.4629441201686859,1.0,1.0,0.0,1.0,-2.428464651107788,2.428459882736206,4.745962542074267e-06,1.8778791427612305,0.9162856936454772,0.9162856936454772,0.0,101.5593719482422,91.0,26933.44921875,-0.0,1237.8836669921875,1.0,278.1499938964844,279.8489074707031,290.572509765625,292.35369873046875,293.1499938964844,293.1499938964844,278.1499938964844,37176.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933413982391357,1.0,0.0,0.0,3.787102222442627,3.787127733230591,9.569898793415632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.552734375,0.0,1700.253173828125,1895.4371337890625,0.0,2410.7099609375,0.936768352985382,1.0,0.0,3.0,1.0,0.0
12047220,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5883178710937,0.9990000128746032,0.5548067092895508,0.4568303525447845,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882568359375,0.8304328918457031,0.2895070016384125,0.2757349014282226,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5882263183594,0.8059029579162598,0.2627187967300415,0.1853638887405395,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58819580078125,0.7451149225234985,0.2073323875665664,0.1985860913991928,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5881652832031,0.7350032925605774,0.1980267465114593,0.9016666412353516,284.5882873535156,285.4958801269531,293.5692749023437,287.5954895019531,293.5691833496094,297.1062316894531,284.58843994140625,1.0,0.4613398611545563,1.0,1.0,0.0,1.0,-2.422762870788574,2.422758102416992,4.724045084003592e-06,1.8736363649368288,0.9103161096572876,0.9103161096572876,0.0,100.82188415527344,91.0,26844.53515625,-0.0,1228.0888671875,1.0,278.1499938964844,279.8540344238281,290.5750732421875,292.35205078125,293.1499938964844,293.1499938964844,278.1499938964844,37221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915521860122681,1.0,0.0,0.0,3.764101028442383,3.764126300811768,9.454004725739652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.8564453125,0.0,1673.2774658203125,1895.4371337890625,0.0,2394.45361328125,0.9316402077674866,1.0,0.0,3.0,1.0,0.0
12047280,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.9990000128746032,0.553214430809021,0.4518126249313354,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.8338229060173035,0.2901734411716461,0.2762990891933441,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.808514416217804,0.2624046802520752,0.1850980967283249,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.7476303577423096,0.2073120027780532,0.1985035687685012,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892333984375,0.7367727160453796,0.1974423378705978,0.8987171053886414,284.5892333984375,285.50592041015625,293.5709228515625,287.5926208496094,293.57086181640625,297.10919189453125,284.5891418457031,1.0,0.4588003158569336,1.0,1.0,0.0,1.0,-2.4134554862976074,2.4134507179260254,4.687964519689558e-06,1.8664888143539429,0.9041547179222108,0.9041547179222108,0.0,99.17457580566406,79.0,26725.6171875,-0.0,1210.3741455078125,1.0,278.1499938964844,279.8573303222656,290.57598876953125,292.3477783203125,293.1499938964844,293.1499938964844,278.1499938964844,37258.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790094792842865,1.0,0.0,0.0,3.74046802520752,3.740493297576904,9.335663548881712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.701171875,0.0,1645.817626953125,1895.4371337890625,0.0,2381.23095703125,0.9263705611228944,1.0,0.0,3.0,1.0,0.0
12047340,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877990722656,0.9990000128746032,0.5524665117263794,0.4445637762546539,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878601074219,0.8385865688323975,0.2908597886562347,0.2768610119819641,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878601074219,0.8124310374259949,0.2621090710163116,0.1848303228616714,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7514044642448425,0.2073109149932861,0.1984179615974426,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7397482991218567,0.1969029009342193,0.895838737487793,284.5878295898437,285.5047302246094,293.5721740722656,287.5893859863281,293.5721130371094,297.1126403808594,284.58746337890625,1.0,0.4554413557052612,1.0,1.0,0.0,1.0,-2.401543378829956,2.401538848876953,4.641936811822234e-06,1.857308983802796,0.8980412483215332,0.8980412483215332,0.0,96.87044525146484,79.0,26584.845703125,-0.0,1187.08349609375,1.0,278.1499938964844,279.8597717285156,290.57452392578125,292.3399353027344,293.1499938964844,293.1499938964844,278.1499938964844,37309.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887145280838013,1.0,0.0,0.0,3.7157328128814697,3.715757608413696,9.212600389219006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.673828125,0.0,1617.511962890625,1895.4371337890625,0.0,2368.72412109375,0.9208682775497437,1.0,0.0,3.0,1.0,0.0
12047400,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5842590332031,0.9990000128746032,0.5525987148284912,0.43535116314888,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5843811035156,0.8446969389915466,0.291565328836441,0.2774226665496826,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5844116210937,0.8175045847892761,0.2618294060230255,0.1845607012510299,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58447265625,0.7564089298248291,0.2073278874158859,0.1983312517404556,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58447265625,0.7439011931419373,0.196415513753891,0.893088698387146,284.5843200683594,285.515380859375,293.5730895996094,287.5858154296875,293.57305908203125,297.1165466308594,284.583740234375,1.0,0.4513832032680511,1.0,1.0,0.0,1.0,-2.3874220848083496,2.3874175548553467,4.587637249642285e-06,1.8464044332504272,0.8917323350906372,0.8917323350906372,0.0,94.02117156982422,82.0,26426.052734375,-0.0,1159.2681884765625,1.0,278.1499938964844,279.8613586425781,290.5708923339844,292.32861328125,293.1499938964844,293.1499938964844,278.45001220703125,37352.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872324585914612,1.0,0.0,0.0,3.690272808074951,3.690297365188599,9.08678430278087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.26123046875,0.0,1588.668212890625,1895.4371337890625,0.0,2355.31298828125,0.9152040481567384,1.0,0.0,3.0,1.0,0.0
12047460,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.5535808801651001,0.4291731417179107,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806640625,0.8492013216018677,0.2924185991287231,0.2780714929103851,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799621582031,0.820895791053772,0.2616986334323883,0.1843539625406265,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781311035156,0.7599453926086426,0.2074593603610992,0.1983218193054199,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.7466806769371033,0.1960762739181518,0.890862226486206,284.68170166015625,285.5147399902344,293.57373046875,287.5819396972656,293.5736999511719,297.1219787597656,284.6912841796875,1.0,0.4489820003509521,1.0,1.0,0.0,1.0,-2.3778324127197266,2.377827882766724,4.550614903564565e-06,1.838816523551941,0.8870881199836731,0.8870881199836731,0.0,92.12905883789062,82.0,25632.9609375,-0.0,1140.7313232421875,1.0,278.4007263183594,280.0529479980469,290.4971923828125,292.1370849609375,293.1499938964844,293.1499938964844,278.45001220703125,37335.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775213360786438,1.0,0.0,0.0,3.664940595626831,3.6649649143218994,8.962458650785265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.759765625,0.0,1559.8876953125,1895.4371337890625,0.0,2247.271728515625,0.9095748662948608,1.0,0.0,3.0,1.0,0.0
12047520,296.9551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.9990000128746032,0.5549730658531189,0.4244010150432586,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.8531392812728882,0.2934809029102325,0.2789467573165893,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.8237143754959106,0.261780321598053,0.1843178570270538,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.7629691362380981,0.2077546268701553,0.1984900832176208,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.7490089535713196,0.195929154753685,0.8896135687828064,284.7293701171875,285.5258483886719,293.5741577148437,287.5778503417969,293.5741271972656,297.1293640136719,284.73126220703125,1.0,0.4472135603427887,1.0,1.0,0.0,1.0,-2.37180495262146,2.371800422668457,4.527498731476953e-06,1.8340868949890137,0.882224440574646,0.882224440574646,0.0,90.7298355102539,85.0,25441.99609375,-0.0,1128.300537109375,1.0,278.44207763671875,280.1082763671875,290.49810791015625,292.1607971191406,293.1499938964844,293.1499938964844,278.75,37287.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767012894153595,1.0,0.0,0.0,3.641435623168945,3.6414599418640137,8.847866865835385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.88232421875,0.0,1533.2698974609375,1895.4371337890625,0.0,2174.359130859375,0.9042730331420898,1.0,0.0,3.0,1.0,0.0
12047580,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9990000128746032,0.5564717650413513,0.4207172989845276,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83770751953125,0.8565602898597717,0.2946543991565704,0.2799437940120697,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8260231614112854,0.2619690895080566,0.1843700557947158,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7655296921730042,0.2081418931484222,0.1987617015838623,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.750928521156311,0.1958928108215332,0.8889683485031128,284.8387451171875,285.52557373046875,293.5744323730469,287.57354736328125,293.5744323730469,297.1373291015625,284.8490905761719,1.0,0.4460195899009704,1.0,1.0,0.0,1.0,-2.368187427520752,2.368182897567749,4.513634848990478e-06,1.8312376737594604,0.8786814212799072,0.8786814212799072,0.0,89.69178009033203,85.0,24687.1640625,-0.0,1120.068359375,1.0,278.6982421875,280.3083801269531,290.4525451660156,292.0132141113281,293.1499938964844,293.1499938964844,278.75,37224.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528055906295776,1.0,0.0,0.0,3.618489265441896,3.6185131072998047,8.736708423384698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.82470703125,0.0,1507.474609375,1895.4371337890625,0.0,2049.7724609375,0.8991448283195496,1.0,0.0,3.0,1.0,0.0
12047640,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.5581055283546448,0.4178541898727417,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8596524596214294,0.2959733009338379,0.2811091542243957,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8280220031738281,0.2623011767864227,0.1845458298921585,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7678015232086182,0.2086473852396011,0.199168711900711,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7525955438613892,0.1959847658872604,0.8890225887298584,284.89141845703125,285.5368957519531,293.5746154785156,287.5691223144531,293.5746154785156,297.14581298828125,284.89373779296875,1.0,0.4453395307064056,1.0,1.0,0.0,1.0,-2.366909503936768,2.3669049739837646,4.508696292759851e-06,1.830206036567688,0.8748739361763,0.8748739361763,0.0,88.9384536743164,88.0,24529.2890625,-0.0,1115.6077880859375,1.0,278.7414855957031,280.3669128417969,290.4767150878906,292.0687866210937,293.1499938964844,293.1499938964844,279.04998779296875,37143.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744572639465332,1.0,0.0,0.0,3.597883939743042,3.597907543182373,8.637490509499912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.97900390625,0.0,1484.3876953125,1895.4371337890625,0.0,1978.6842041015625,0.894469141960144,1.0,0.0,3.0,1.0,0.0
12047700,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9990000128746032,0.559700071811676,0.4159344136714935,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.86220383644104,0.2973524034023285,0.2823411822319031,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8295151591300964,0.2626867592334747,0.1847666054964065,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7695947885513306,0.2092060446739196,0.1996380537748336,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7538231015205383,0.1961341798305511,0.8894123435020447,285.0024719238281,285.5367126464844,293.5747985839844,287.5646057128906,293.5747985839844,297.1527099609375,285.0130615234375,1.0,0.4451017379760742,1.0,1.0,0.0,1.0,-2.367377758026123,2.36737322807312,4.510421149461763e-06,1.8305379152297967,0.8723642230033875,0.8723642230033875,0.0,88.47745513916016,88.0,23809.173828125,-0.0,1114.270751953125,1.0,278.9970703125,280.5663757324219,290.4456481933594,291.94415283203125,293.1499938964844,293.1499938964844,279.04998779296875,37054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313835620880127,1.0,0.0,0.0,3.5782670974731445,3.5782904624938965,8.543558465134993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.4609375,0.0,1462.5499267578125,1895.4371337890625,0.0,1866.6763916015625,0.8900683522224426,1.0,0.0,3.0,1.0,0.0
12047760,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.5613319873809814,0.4146882593631744,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8644360899925232,0.2988404929637909,0.2836983203887939,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.830722987651825,0.2631781995296478,0.1850775629281997,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.7711108922958374,0.2098530828952789,0.2002082616090774,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.7547951340675354,0.1963711082935333,0.8902803063392639,285.0572204589844,285.5480041503906,293.5749816894531,287.56005859375,293.5749816894531,297.1609191894531,285.05975341796875,1.0,0.4452600479125976,1.0,1.0,0.0,1.0,-2.3696095943450928,2.36960506439209,4.518863079283619e-06,1.83223819732666,0.869609534740448,0.869609534740448,0.0,88.23945617675781,91.0,23678.0546875,-0.0,1115.7955322265625,1.0,279.0411071777344,280.6259155273437,290.4776611328125,292.0124816894531,293.1499938964844,293.1499938964844,279.3500061035156,36950.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245959043502808,1.0,0.0,0.0,3.561413288116455,3.561436653137207,8.463266567559913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.65087890625,0.0,1443.765380859375,1895.4371337890625,0.0,1810.0,0.8862137794494629,1.0,0.0,3.0,1.0,0.0
