time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047820,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.9990000128746032,0.5628136992454529,0.4142292439937591,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.8661661148071289,0.3003621697425842,0.2850911319255829,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.8314738273620605,0.2636968195438385,0.1854106038808822,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648254394531,0.7721853256225586,0.2105305194854736,0.2008146494626999,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7553530335426331,0.196635752916336,0.8913200497627258,285.1685485839844,285.5476989746094,293.5752868652344,287.55548095703125,293.57525634765625,297.16925048828125,285.17919921875,1.0,0.4457560777664184,1.0,1.0,0.0,1.0,-2.3731069564819336,2.3731024265289307,4.532153980107978e-06,1.834927439689636,0.8681384325027466,0.8681384325027466,0.0,88.2356185913086,91.0,22984.158203125,-0.0,1119.680908203125,1.0,279.29608154296875,280.82403564453125,290.4494934082031,291.8958740234375,293.1499938964844,293.1499938964844,279.3500061035156,36843.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128884792327881,1.0,0.0,0.0,3.5458648204803467,3.5458879470825195,8.389529853047861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.7099609375,0.0,1426.49755859375,1895.4371337890625,0.0,1713.9129638671875,0.8827065825462341,1.0,0.0,3.0,1.0,0.0
12047880,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.9990000128746032,0.5642508268356323,0.4142890572547912,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239685058594,0.8676380515098572,0.3019738495349884,0.2865858376026153,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237548828125,0.8320026397705078,0.2643027007579803,0.1858167201280594,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2232971191406,0.7730377316474915,0.2112791240215301,0.2015012055635452,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22314453125,0.7557013034820557,0.1969660967588424,0.8927132487297058,285.22418212890625,285.5587158203125,293.57574462890625,287.5509948730469,293.5757141113281,297.1783447265625,285.226806640625,1.0,0.4465558528900146,1.0,1.0,0.0,1.0,-2.3779587745666504,2.3779542446136475,4.550640369416215e-06,1.8386658430099487,0.8664364814758301,0.8664364814758301,0.0,88.40203094482422,94.0,22873.9296875,-0.0,1125.782958984375,1.0,279.3408508300781,280.88385009765625,290.4815979003906,291.9666442871094,293.1499938964844,293.1499938964844,279.6499938964844,36723.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074105739593506,1.0,0.0,0.0,3.5333611965179443,3.533384084701538,8.330467267114727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.84912109375,0.0,1412.4737548828125,1895.4371337890625,0.0,1669.719482421875,0.8798088431358337,1.0,0.0,3.0,1.0,0.0
12047940,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.9990000128746032,0.5654875040054321,0.4149845540523529,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343200683594,0.8686810731887817,0.3036051094532013,0.2880993187427521,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3334045410156,0.8321477770805359,0.2649225890636444,0.1862330287694931,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7735148668289185,0.2120451927185058,0.202208399772644,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3308410644531,0.7556955814361572,0.197309672832489,0.894191324710846,285.3352355957031,285.5580139160156,293.5763854980469,287.546630859375,293.57635498046875,297.1869506835937,285.345947265625,1.0,0.4476126432418823,1.0,1.0,0.0,1.0,-2.3837363719940186,2.383731842041016,4.572724265017314e-06,1.8431282043457031,0.8660090565681458,0.8660090565681458,0.0,88.7545394897461,94.0,22227.005859375,-0.0,1133.7044677734375,1.0,279.5953063964844,281.0823974609375,290.451904296875,291.8518371582031,293.1499938964844,293.1499938964844,279.6499938964844,36603.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967612504959106,1.0,0.0,0.0,3.52237868309021,3.522401571273804,8.278761924884748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.71533203125,0.0,1400.1253662109375,1895.4371337890625,0.0,1585.2879638671875,0.8773077130317688,1.0,0.0,3.0,1.0,0.0
12048000,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3912353515625,0.9990000128746032,0.566653311252594,0.4160536527633667,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907165527344,0.8695480227470398,0.30531707406044,0.2897023558616638,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905029296875,0.8321487307548523,0.2656207382678985,0.1867135167121887,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.7738430500030518,0.2128732502460479,0.2029838562011718,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.7555496096611023,0.197709783911705,0.8959625959396362,285.39093017578125,285.5684509277344,293.5773620605469,287.5423889160156,293.5773010253906,297.1958312988281,285.3935241699219,1.0,0.4489023089408874,1.0,1.0,0.0,1.0,-2.3905816078186035,2.390576839447021,4.598963641910814e-06,1.848416090011597,0.8653605580329895,0.8653605580329895,0.0,89.23365020751953,97.0,22156.5625,-0.0,1143.384765625,1.0,279.6405944824219,281.14263916015625,290.4829406738281,291.9236755371094,293.1499938964844,293.1499938964844,279.95001220703125,36474.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922023296356201,1.0,0.0,0.0,3.5146231651306152,3.514646053314209,8.242346325459948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.6044921875,0.0,1391.1229248046875,1895.4371337890625,0.0,1549.76708984375,0.8754572868347168,1.0,0.0,3.0,1.0,0.0
12048060,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5025939941406,0.9990000128746032,0.567607581615448,0.4176222681999206,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.8700698018074036,0.3070411682128906,0.2913148701190948,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8318450450897217,0.266325831413269,0.1871977597475052,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.7738710045814514,0.2137114554643631,0.2037709057331085,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.7551231384277344,0.1981173753738403,0.8977797627449036,285.5014038085937,285.56707763671875,293.5786437988281,287.5383605957031,293.5785827636719,297.203857421875,285.5118713378906,1.0,0.4503871500492096,1.0,1.0,0.0,1.0,-2.398112297058105,2.3981077671051025,4.627933776646387e-06,1.8542405366897583,0.8659825325012207,0.8659825325012207,0.0,89.8597183227539,97.0,21553.337890625,-0.0,1154.49609375,1.0,279.89483642578125,281.3417663574219,290.45220947265625,291.8111572265625,293.1499938964844,293.1499938964844,279.95001220703125,36346.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823399662971497,1.0,0.0,0.0,3.50851845741272,3.5085411071777344,8.213737601181492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4344.1552734375,0.0,1383.8807373046875,1895.4371337890625,0.0,1474.2684326171875,0.8740336894989014,1.0,0.0,3.0,1.0,0.0
12048120,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5564880371094,0.9990000128746032,0.568489670753479,0.4194411039352417,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.8704952001571655,0.3088397085666656,0.2930097579956054,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557861328125,0.8314701318740845,0.2671027183532715,0.1877407729625702,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55535888671875,0.7738205790519714,0.2146054953336715,0.2046189159154892,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55517578125,0.7546260952949524,0.1985771059989929,0.8998627066612244,285.5561828613281,285.5766296386719,293.5803527832031,287.5346069335937,293.58026123046875,297.2119445800781,285.5587158203125,1.0,0.4520509541034698,1.0,1.0,0.0,1.0,-2.406505584716797,2.406501054763794,4.660331342165591e-06,1.860730767250061,0.8663795590400696,0.8663795590400696,0.0,90.5776596069336,100.0,21490.400390625,-0.0,1167.0369873046875,1.0,279.9404602050781,281.40155029296875,290.4824523925781,291.8829650878906,293.1499938964844,293.1499938964844,280.25,36212.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784487962722778,1.0,0.0,0.0,3.505706310272217,3.5057289600372314,8.200576075978461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.1142578125,0.0,1380.0078125,1895.4371337890625,0.0,1445.003662109375,0.8732777833938599,1.0,0.0,3.0,1.0,0.0
12048180,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.9990000128746032,0.5691691637039185,0.4216489791870117,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6649169921875,0.8706498146057129,0.3106462061405182,0.2947078049182892,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6639709472656,0.8308585286140442,0.2678823173046112,0.1882829666137695,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622314453125,0.7735360860824585,0.2155054062604904,0.2054724544286728,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614990234375,0.7539149522781372,0.1990419626235962,0.9019715189933776,285.6657409667969,285.5742492675781,293.5824890136719,287.5311279296875,293.5823974609375,297.2190856933594,285.676025390625,1.0,0.4538627862930298,1.0,1.0,0.0,1.0,-2.415407419204712,2.41540265083313,4.69482938569854e-06,1.8676196336746216,0.8680504560470581,0.8680504560470581,0.0,91.41227722167967,100.0,20902.505859375,-0.0,1180.7249755859375,1.0,280.19464111328125,281.59893798828125,290.45037841796875,291.7704467773437,293.1499938964844,293.1499938964844,280.25,36081.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690340638160706,1.0,0.0,0.0,3.5046119689941406,3.504634618759156,8.195457326110045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.041015625,0.0,1377.9381103515625,1895.4371337890625,0.0,1375.4739990234375,0.8729641437530518,1.0,0.0,3.0,1.0,0.0
12048240,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7200012207031,0.9990000128746032,0.5697916746139526,0.4240079224109649,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71954345703125,0.8707758188247681,0.3125241100788116,0.2964842319488525,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71929931640625,0.8302363753318787,0.2687301933765411,0.1888806074857711,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7189025878906,0.7732331156730652,0.2164578586816787,0.2063825875520706,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7187194824219,0.7531922459602356,0.1995570361614227,0.9043323397636414,285.7197265625,285.58258056640625,293.5851745605469,287.52801513671875,293.5850524902344,297.2263488769531,285.72216796875,1.0,0.4558127224445343,1.0,1.0,0.0,1.0,-2.4250221252441406,2.4250173568725586,4.732233264803654e-06,1.875057339668274,0.8695011734962463,0.8695011734962463,0.0,92.31168365478516,103.0,20852.416015625,-0.0,1195.603271484375,1.0,280.2404479980469,281.6576843261719,290.4797668457031,291.8417358398437,293.1499938964844,293.1499938964844,280.54998779296875,35945.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665451169013977,1.0,0.0,0.0,3.5068068504333496,3.5068295001983643,8.20572608972725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.89208984375,0.0,1379.226318359375,1895.4371337890625,0.0,1349.502197265625,0.8733208775520325,1.0,0.0,3.0,1.0,0.0
12048300,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.9990000128746032,0.5702316164970398,0.4266682863235473,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.8706933259963989,0.3144078850746155,0.298260360956192,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8266906738281,0.8294335603713989,0.2695785462856293,0.189474806189537,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249816894531,0.77275151014328,0.2174139320850372,0.2072947174310684,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82421875,0.7523100972175598,0.2000759541988372,0.9067082405090332,285.82843017578125,285.57891845703125,293.5884704589844,287.5252990722656,293.5883178710937,297.2327575683594,285.8385009765625,1.0,0.4578750729560852,1.0,1.0,0.0,1.0,-2.4350154399871826,2.4350106716156006,4.771281965076923e-06,1.8827927112579343,0.8722306489944458,0.8722306489944458,0.0,93.30435180664062,103.0,20272.462890625,-0.0,1211.4205322265625,1.0,280.4947204589844,281.8538513183594,290.4467468261719,291.7291259765625,293.1499938964844,293.1499938964844,280.54998779296875,35814.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561731100082397,1.0,0.0,0.0,3.5107314586639404,3.510754108428955,8.224102998610761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.06982421875,0.0,1382.33837890625,1895.4371337890625,0.0,1283.546875,0.8741229176521301,1.0,0.0,3.0,1.0,0.0
12048360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818359375,0.9990000128746032,0.5706360936164856,0.4294041991233825,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88140869140625,0.8706343173980713,0.3163612186908722,0.3001123368740082,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8811950683594,0.8286658525466919,0.2704927027225494,0.1901221573352813,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807983398437,0.7722970843315125,0.2184205055236816,0.2082606703042984,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.7514605522155762,0.2006434500217437,0.9093255400657654,285.881591796875,285.585693359375,293.5923767089844,287.52301025390625,293.5921936035156,297.2393493652344,285.88397216796875,1.0,0.4600445926189422,1.0,1.0,0.0,1.0,-2.4456088542938232,2.445604085922241,4.812851329916157e-06,1.8909895420074463,0.8747459650039673,0.8747459650039673,0.0,94.34123229980467,106.0,20238.15625,-0.0,1228.252197265625,1.0,280.54058837890625,281.9117126464844,290.4760437011719,291.80047607421875,293.1499938964844,293.1499938964844,280.8500061035156,35679.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526706218719482,1.0,0.0,0.0,3.5178780555725098,3.5179009437561035,8.257620152107847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.24267578125,0.0,1388.7752685546875,1895.4371337890625,0.0,1259.14892578125,0.8755846619606018,1.0,0.0,3.0,1.0,0.0
12048420,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.9990000128746032,0.5708910822868347,0.4323710203170776,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.870418906211853,0.3183234333992004,0.3019634187221527,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9907531738281,0.8277637958526611,0.2714101672172546,0.1907655447721481,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.7717104554176331,0.2194323688745498,0.2092275470495224,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9882507324219,0.750495970249176,0.2012162804603576,0.9119538068771362,285.9925231933594,285.58038330078125,293.5970153808594,287.521240234375,293.5968017578125,297.24530029296875,286.0026550292969,1.0,0.4622997343540191,1.0,1.0,0.0,1.0,-2.456488847732544,2.456484079360962,4.8557453737885226e-06,1.899411916732788,0.8785961270332336,0.8785961270332336,0.0,95.45282745361328,106.0,19733.71484375,-0.0,1245.8717041015625,1.0,280.7951354980469,282.1116027832031,290.4436340332031,291.69091796875,293.1499938964844,293.1499938964844,280.8500061035156,35548.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643451452255249,1.0,0.0,0.0,3.5267581939697266,3.5267810821533203,8.299361411445716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9296875,0.0,1397.0684814453125,1895.4371337890625,0.0,1196.287353515625,0.8774928450584412,1.0,0.0,3.0,1.0,0.0
12048480,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.9990000128746032,0.5711483359336853,0.4353415668010711,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.8702816367149353,0.3203599750995636,0.3038952946662903,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8269453048706055,0.2723978161811828,0.1914653480052948,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0450439453125,0.7711993455886841,0.2204979658126831,0.2102511525154113,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0448303222656,0.7496087551116943,0.2018404304981231,0.9148348569869996,286.0458068847656,285.5851745605469,293.6024169921875,287.52001953125,293.6021728515625,297.25164794921875,286.04815673828125,1.0,0.4646399319171905,1.0,1.0,0.0,1.0,-2.467909812927246,2.467904806137085,4.900975909549743e-06,1.9082493782043457,0.8822313547134399,0.8822313547134399,0.0,96.58987426757812,109.0,19723.876953125,-0.0,1264.3944091796875,1.0,280.84063720703125,282.1691589355469,290.475830078125,291.76708984375,293.1499938964844,293.1499938964844,281.1499938964844,35416.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403048634529114,1.0,0.0,0.0,3.5387978553771973,3.538820743560791,8.356122407349176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.528564453125,0.0,1408.7022705078125,1895.4371337890625,0.0,1175.29345703125,0.8800500631332397,1.0,0.0,3.0,1.0,0.0
12048540,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15771484375,0.9990000128746032,0.5712787508964539,0.438493549823761,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8700234889984131,0.3224034011363983,0.305825263261795,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.15478515625,0.8260233998298645,0.2733864188194275,0.1921603232622146,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15313720703125,0.7705877423286438,0.2215673476457595,0.2112748473882675,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1523132324219,0.7486362457275391,0.2024680823087692,0.9177220463752748,286.1565246582031,285.57794189453125,293.6086730957031,287.5193786621094,293.6083679199219,297.2574462890625,286.1664733886719,1.0,0.4670462310314178,1.0,1.0,0.0,1.0,-2.479548454284668,2.479543685913086,4.947298748447793e-06,1.9172594547271729,0.8872092962265015,0.8872092962265015,0.0,97.78851318359376,109.0,19222.89453125,-0.0,1283.5985107421875,1.0,281.09576416015625,282.3685913085937,290.44482421875,291.6603088378906,293.1499938964844,293.1499938964844,281.1499938964844,35289.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314120888710022,1.0,0.0,0.0,3.552492141723633,3.5525150299072266,8.420919925811177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.4072265625,0.0,1422.1968994140625,1895.4371337890625,0.0,1117.27197265625,0.883037805557251,1.0,0.0,3.0,1.0,0.0
12048600,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2091979980469,0.9990000128746032,0.5714309811592102,0.4416092336177826,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.8698683977127075,0.3245189189910888,0.3078347742557525,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20855712890625,0.8252062201499939,0.2744423449039459,0.1929103285074234,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.20819091796875,0.7700735330581665,0.222688689827919,0.2123540639877319,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.7477603554725647,0.2031448632478714,0.9208539724349976,286.2089233398437,285.5803527832031,293.6158142089844,287.5193786621094,293.615478515625,297.263671875,286.2112121582031,1.0,0.4695205986499786,1.0,1.0,0.0,1.0,-2.491666078567505,2.491661071777344,4.995757080905605e-06,1.9266364574432373,0.891977846622467,0.891977846622467,0.0,99.00115203857422,112.0,19222.439453125,-0.0,1303.616455078125,1.0,281.1409606933594,282.4247741699219,290.4786071777344,291.7386169433594,293.1499938964844,293.1499938964844,281.45001220703125,35164.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286262273788452,1.0,0.0,0.0,3.569153547286988,3.56917667388916,8.500094281771453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.672607421875,0.0,1438.957763671875,1895.4371337890625,0.0,1099.502197265625,0.8866392970085144,1.0,0.0,3.0,1.0,0.0
12048660,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3213806152344,0.9990000128746032,0.5714771747589111,0.4448747932910919,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194580078125,0.8696125745773315,0.3266407549381256,0.3098393976688385,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3183898925781,0.8243023753166199,0.2754984200000763,0.1936531811952591,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3167724609375,0.7694766521453857,0.2238132506608963,0.213431105017662,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31591796875,0.7468152046203613,0.2038239538669586,0.9239795804023744,286.3201599121094,285.57080078125,293.6239013671875,287.52008056640625,293.62353515625,297.2694091796875,286.3303527832031,1.0,0.4720458984375,1.0,1.0,0.0,1.0,-2.503939390182495,2.503934383392334,5.0450930757506285e-06,1.936138153076172,0.8981223106384277,0.8981223106384277,0.0,100.2665023803711,112.0,18740.298828125,-0.0,1324.2301025390625,1.0,281.3966979980469,282.6246337890625,290.4478759765625,291.6329650878906,293.1499938964844,293.1499938964844,281.45001220703125,35044.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199162602424622,1.0,0.0,0.0,3.587365865707397,3.5873892307281494,8.587063007325924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.3583984375,0.0,1457.572021484375,1895.4371337890625,0.0,1045.2335205078125,0.8906466960906982,1.0,0.0,3.0,1.0,0.0
12048720,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3750305175781,0.9990000128746032,0.5715768337249756,0.4480665624141693,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8694851398468018,0.3288401365280151,0.3119260370731354,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3743896484375,0.8235253095626831,0.2766266465187073,0.1944524198770523,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739929199219,0.7689989805221558,0.2249934077262878,0.2145650088787078,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738098144531,0.7459855675697327,0.2045550197362899,0.9273525476455688,286.3747863769531,285.57037353515625,293.6330261230469,287.5215148925781,293.6325988769531,297.27569580078125,286.37713623046875,1.0,0.4746267795562744,1.0,1.0,0.0,1.0,-2.516655921936035,2.516650676727295,5.096462246001465e-06,1.9459784030914309,0.9041133522987366,0.9041133522987366,0.0,101.53532409667967,115.0,18765.00390625,-0.0,1345.599853515625,1.0,281.4411926269531,282.6810913085937,290.4834289550781,291.71466064453125,293.1499938964844,293.1499938964844,281.1499938964844,34926.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173984408378601,1.0,0.0,0.0,3.6083593368530273,3.6083827018737793,8.687860031386663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.94091796875,0.0,1479.3953857421875,1895.4371337890625,0.0,1029.9168701171875,0.8952319622039795,1.0,0.0,3.0,1.0,0.0
12048780,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2862548828125,0.9990000128746032,0.5710084438323975,0.4515395164489746,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28778076171875,0.8691117763519287,0.3307877779006958,0.3139413297176361,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2886962890625,0.8225237131118774,0.2774992883205414,0.1951958388090133,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2900085449219,0.7683099508285522,0.225995123386383,0.215650662779808,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2907409667969,0.7449681758880615,0.2051196843385696,0.9305168390274048,286.2872314453125,285.5581359863281,293.6432189941406,287.52374267578125,293.64276123046875,297.2792053222656,286.27947998046875,1.0,0.4772375524044037,1.0,1.0,0.0,1.0,-2.5292506217956543,2.529245615005493,5.1476490625645965e-06,1.9557485580444336,0.9082918167114258,0.9082918167114258,0.0,102.88465118408205,115.0,19397.6328125,-0.0,1367.3564453125,1.0,281.1993103027344,282.49578857421875,290.6117553710937,291.9670715332031,293.1499938964844,293.1499938964844,281.1499938964844,34941.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326314210891724,1.0,0.0,0.0,3.628438949584961,3.628462791442871,8.784821829976863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.60791015625,0.0,1501.4361572265625,1895.4371337890625,0.0,1125.1112060546875,0.8996909260749817,1.0,0.0,3.0,1.0,0.0
12048840,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2507629394531,0.9990000128746032,0.5695487260818481,0.4558281600475311,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2509460449219,0.8679352402687073,0.3324153125286102,0.3156436681747436,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.25103759765625,0.8207658529281616,0.2780461013317108,0.1957047581672668,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2511901855469,0.7669022679328918,0.2267517894506454,0.2165087759494781,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.7432882189750671,0.2054420411586761,0.932650089263916,286.2508850097656,285.554443359375,293.654541015625,287.5267944335937,293.654052734375,297.27947998046875,286.2501525878906,1.0,0.4798155426979065,1.0,1.0,0.0,1.0,-2.540656805038452,2.540651559829712,5.194250206841389e-06,1.9646079540252688,0.9125999212265016,0.9125999212265016,0.0,104.42383575439452,118.0,19577.640625,-0.0,1388.6019287109375,1.0,281.1579895019531,282.4440002441406,290.6418151855469,291.98876953125,293.1499938964844,293.1499938964844,280.8500061035156,34970.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461828351020813,1.0,0.0,0.0,3.647215843200684,3.6472396850585938,8.875978210198809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.74658203125,0.0,1522.3770751953125,1895.4371337890625,0.0,1214.703369140625,0.9039366245269777,1.0,0.0,3.0,1.0,0.0
12048900,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.9990000128746032,0.5674248337745667,0.4605839252471924,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.8663183450698853,0.3338605761528015,0.3171615600585937,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527709960937,0.8185803890228271,0.2784075140953064,0.1960736811161041,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7650839686393738,0.2273547351360321,0.2172158658504486,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549072265625,0.7412160634994507,0.2055980563163757,0.9340301156044006,286.1512145996094,285.5391540527344,293.6670837402344,287.5307312011719,293.6665344238281,297.2786865234375,286.14312744140625,1.0,0.4823430478572845,1.0,1.0,0.0,1.0,-2.5511474609375,2.55114221572876,5.237292498350144e-06,1.972752451896668,0.9158930778503418,0.9158930778503418,0.0,106.0718765258789,118.0,20273.083984375,-0.0,1409.306640625,1.0,280.90106201171875,282.242431640625,290.70318603515625,292.15771484375,293.1499938964844,293.1499938964844,280.8500061035156,35033.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665078401565552,1.0,0.0,0.0,3.66510272026062,3.665126800537109,8.963251616478374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.46435546875,0.0,1542.7711181640625,1895.4371337890625,0.0,1357.1334228515625,0.9079605937004088,1.0,0.0,3.0,1.0,0.0
12048960,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1131591796875,0.9990000128746032,0.5646071434020996,0.4658349454402923,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11334228515625,0.8642341494560242,0.3351150453090668,0.3184650242328644,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1134338378906,0.8159260153770447,0.2785775363445282,0.1962833106517791,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.11358642578125,0.7628297805786133,0.2277943789958953,0.2177484482526779,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137084960937,0.7387202978134155,0.2055699974298477,0.9345207214355468,286.11328125,285.5316772460937,293.680908203125,287.5356140136719,293.6802673339844,297.2767028808594,286.1125793457031,1.0,0.4847923815250397,1.0,1.0,0.0,1.0,-2.5605058670043945,2.5605006217956543,5.275848252495052e-06,1.980021834373474,0.9194542169570924,0.9194542169570924,0.0,107.83306884765624,106.0,20448.50390625,-0.0,1429.17822265625,1.0,280.8580322265625,282.1886291503906,290.6759948730469,292.1073913574219,293.1499938964844,293.1499938964844,280.54998779296875,35086.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794588565826416,1.0,0.0,0.0,3.681524991989136,3.681549072265625,9.043754403137428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.9482421875,0.0,1561.6334228515625,1895.4371337890625,0.0,1452.5711669921875,0.9117022156715392,1.0,0.0,3.0,1.0,0.0
12049020,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.9990000128746032,0.56166011095047,0.4664824306964874,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113525390625,0.8648825287818909,0.3362666964530945,0.3196278512477875,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01239013671875,0.8157052397727966,0.2786477506160736,0.1963890343904495,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137634277344,0.762931764125824,0.2281330972909927,0.2181390821933746,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7383262515068054,0.2054146975278854,0.934215247631073,286.0107727050781,285.5129089355469,293.696044921875,287.5414733886719,293.6953430175781,297.27197265625,286.0022277832031,1.0,0.4849454164505005,1.0,1.0,0.0,1.0,-2.562927722930908,2.562922477722168,5.286247869662475e-06,1.982102632522583,0.9219945669174194,0.9219945669174194,0.0,108.10362243652344,106.0,21111.12890625,-0.0,1433.5244140625,1.0,280.6002502441406,281.98443603515625,290.6997375488281,292.2262878417969,293.1499938964844,293.1499938964844,280.54998779296875,35163.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696226954460144,1.0,0.0,0.0,3.6968727111816406,3.696897029876709,9.119315791394912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4451.666015625,0.0,1579.6053466796875,1895.4371337890625,0.0,1581.1048583984375,0.9151711463928224,1.0,0.0,3.0,1.0,0.0
12049080,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96734619140625,0.9990000128746032,0.5590894818305969,0.4642249345779419,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.8671587109565735,0.3372802734375,0.3205986320972442,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96783447265625,0.8169196844100952,0.2785854637622833,0.1963565647602081,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9680480957031,0.7644180655479431,0.2283501476049423,0.2183605283498764,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682006835937,0.7391480803489685,0.2051223814487457,0.9330244660377502,285.967529296875,285.492431640625,293.7125549316406,287.54833984375,293.7118225097656,297.2665710449219,285.966064453125,1.0,0.4839447736740112,1.0,1.0,0.0,1.0,-2.560185432434082,2.560180187225342,5.275114745018072e-06,1.980068325996399,0.9248926639556884,0.9248926639556884,0.0,107.39127349853516,94.0,21223.537109375,-0.0,1426.8177490234375,1.0,280.55780029296875,281.92828369140625,290.6542358398437,292.1440124511719,293.1499938964844,293.1499938964844,280.25,35228.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.70457524061203,1.0,0.0,0.0,3.710570573806762,3.71059513092041,9.187020850731642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.47314453125,0.0,1595.741455078125,1895.4371337890625,0.0,1647.0457763671875,0.9183112978935242,1.0,0.0,3.0,1.0,0.0
12049140,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8588562011719,0.9990000128746032,0.5571725964546204,0.4595553278923034,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86053466796875,0.8709229826927185,0.3382422626018524,0.3215020298957824,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8616027832031,0.8194237351417542,0.2784778475761413,0.1962775290012359,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86297607421875,0.7671687602996826,0.2285135388374328,0.2185060828924179,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8638916015625,0.7410855293273926,0.2047746181488037,0.9314193725585938,285.8599853515625,285.4701538085937,293.73052978515625,287.5563049316406,293.7297058105469,297.2615966796875,285.8511657714844,1.0,0.4819419682025909,1.0,1.0,0.0,1.0,-2.553817749023437,2.5538125038146973,5.249033620202681e-06,1.9752060174942017,0.9266924858093262,0.9266924858093262,0.0,105.89896392822266,94.0,21887.91015625,-0.0,1412.006103515625,1.0,280.2995300292969,281.72320556640625,290.6728820800781,292.24871826171875,293.1499938964844,293.1499938964844,280.25,35306.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167285680770874,1.0,0.0,0.0,3.723255634307861,3.723280191421509,9.249941967937048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.619140625,0.0,1610.9141845703125,1895.4371337890625,0.0,1745.189208984375,0.9211876392364502,1.0,0.0,3.0,1.0,0.0
12049200,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144226074219,0.9990000128746032,0.5558584332466125,0.4529491364955902,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147277832031,0.8758930563926697,0.3391086459159851,0.3222694098949432,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.81494140625,0.822913646697998,0.2782802283763885,0.1961030811071396,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152160644531,0.7709385752677917,0.2285936027765274,0.2185351550579071,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153991699219,0.7439293265342712,0.2043562233448028,0.929301142692566,285.81463623046875,285.4460144042969,293.75,287.5653686523437,293.7491149902344,297.2562561035156,285.8128662109375,1.0,0.4790695905685425,1.0,1.0,0.0,1.0,-2.5440878868103027,2.5440826416015625,5.209215487411711e-06,1.967729926109314,0.9288966059684752,0.9288966059684752,0.0,103.78466796875,82.0,21971.52734375,-0.0,1390.2274169921875,1.0,280.2576599121094,281.6674499511719,290.6324462890625,292.1650085449219,293.1499938964844,293.1499938964844,279.95001220703125,35374.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212826609611511,1.0,0.0,0.0,3.734231472015381,3.734256029129028,9.3045576932127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.05029296875,0.0,1624.1263427734375,1895.4371337890625,0.0,1782.587890625,0.9237200617790222,1.0,0.0,3.0,1.0,0.0
12049260,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7039794921875,0.9990000128746032,0.5553062558174133,0.444411426782608,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055358886719,0.8822649717330933,0.3399550020694732,0.3230104446411133,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066955566406,0.8275455832481384,0.2780669033527374,0.1959114670753479,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7081298828125,0.7759012579917908,0.2286486625671386,0.2185260653495788,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.7478545904159546,0.2039345949888229,0.9270636439323424,285.7050476074219,285.4203186035156,293.7707214355469,287.5751953125,293.769775390625,297.2515869140625,285.6958312988281,1.0,0.4754596948623657,1.0,1.0,0.0,1.0,-2.531794548034668,2.531789541244507,5.159067313798005e-06,1.958253741264344,0.9300110340118408,0.9300110340118408,0.0,101.1005401611328,82.0,22623.20703125,-0.0,1362.876708984375,1.0,279.9989318847656,281.4622497558594,290.6605224609375,292.2771301269531,293.1499938964844,293.1499938964844,279.95001220703125,35452.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306597232818604,1.0,0.0,0.0,3.7442080974578857,3.744232892990112,9.354341727885184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.595703125,0.0,1636.321533203125,1895.4371337890625,0.0,1860.599853515625,0.925989270210266,1.0,0.0,3.0,1.0,0.0
12049320,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6566162109375,0.9990000128746032,0.5554139614105225,0.4343405365943908,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.8898078799247742,0.3407263457775116,0.3236462771892547,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6571655273437,0.8331124186515808,0.2777819037437439,0.1956459432840347,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.781861424446106,0.2286403626203537,0.218429833650589,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6576538085937,0.7527127265930176,0.2034794986248016,0.9245445728302002,285.6568298339844,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.24676513671875,285.65478515625,1.0,0.4712017476558685,1.0,1.0,0.0,1.0,-2.517000913619995,2.516995906829834,5.099017926113447e-06,1.9468364715576167,0.9315104484558104,0.9315104484558104,0.0,97.98230743408205,85.0,22678.205078125,-0.0,1330.7677001953125,1.0,279.9574890136719,281.405517578125,290.6302185058594,292.2012023925781,293.1499938964844,293.1499938964844,279.6499938964844,35520.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334346771240234,1.0,0.0,0.0,3.752474546432495,3.7524993419647217,9.395691904501292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.24365234375,0.0,1646.50341796875,1895.4371337890625,0.0,1883.9354248046875,0.9279135465621948,1.0,0.0,3.0,1.0,0.0
12049380,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.9990000128746032,0.5560141801834106,0.4276130199432373,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8952392339706421,0.3415067195892334,0.3243323862552643,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8368793725967407,0.2775073051452636,0.1954179853200912,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497436523437,0.7859750986099243,0.2286355644464492,0.2183717489242553,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507202148437,0.755942165851593,0.2030575722455978,0.922326385974884,285.5467834472656,285.3656311035156,293.8147888183594,287.595947265625,293.81378173828125,297.2427062988281,285.5377502441406,1.0,0.4686338007450104,1.0,1.0,0.0,1.0,-2.506720542907715,2.5067155361175537,5.057130238128593e-06,1.9387134313583367,0.9319478869438172,0.9319478869438172,0.0,95.91312408447266,85.0,23328.693359375,-0.0,1309.0848388671875,1.0,279.6985168457031,281.2002868652344,290.6664733886719,292.3215637207031,293.1499938964844,293.1499938964844,279.6499938964844,35597.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417205572128296,1.0,0.0,0.0,3.759755849838257,3.759780883789064,9.432191063751816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.94873046875,0.0,1655.6341552734375,1895.4371337890625,0.0,1954.261474609375,0.929577887058258,1.0,0.0,3.0,1.0,0.0
12049440,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5034484863281,0.9990000128746032,0.5564122200012207,0.4230938851833343,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.8991250991821289,0.3422361314296722,0.3249750733375549,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.839326798915863,0.2771821618080139,0.1951599419116974,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.788737416267395,0.2285883724689483,0.2182871252298355,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5041809082031,0.7579743266105652,0.2026145756244659,0.9201154708862304,285.5035705566406,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2381591796875,285.5022888183594,1.0,0.4666764736175537,1.0,1.0,0.0,1.0,-2.4989914894104004,2.49898648262024,5.0259036470379215e-06,1.9326828718185425,0.932873010635376,0.932873010635376,0.0,94.5145034790039,88.0,23417.1484375,-0.0,1293.556884765625,1.0,279.6573791503906,281.1468200683594,290.64324951171875,292.2537841796875,293.1499938964844,293.1499938964844,279.3500061035156,35659.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439782619476318,1.0,0.0,0.0,3.765455961227417,3.765480995178223,9.46081229358242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.8017578125,0.0,1662.826904296875,1895.4371337890625,0.0,1973.5853271484373,0.9309232831001282,1.0,0.0,3.0,1.0,0.0
12049500,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978576660156,0.9990000128746032,0.556593120098114,0.4199415147304535,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.9020931124687196,0.3429801166057586,0.3256619870662689,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002685546875,0.8409989476203918,0.2768714129924774,0.1949331015348434,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.401611328125,0.790693461894989,0.2285464704036712,0.218230739235878,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.7592852711677551,0.2021849900484085,0.9180867671966552,285.3987731933594,285.306884765625,293.8621826171875,287.6180114746094,293.861083984375,297.23394775390625,285.3901062011719,1.0,0.4652712941169739,1.0,1.0,0.0,1.0,-2.493248462677002,2.493243455886841,5.002754278393695e-06,1.9281965494155884,0.9327908158302308,0.9327908158302308,0.0,93.53459930419922,88.0,24089.224609375,-0.0,1282.3284912109375,1.0,279.398193359375,280.94366455078125,290.6852722167969,292.3828430175781,293.1499938964844,293.1499938964844,279.3500061035156,35728.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522158622741699,1.0,0.0,0.0,3.770348310470581,3.7703733444213854,9.485412419962812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.0390625,0.0,1669.131103515625,1895.4371337890625,0.0,2044.6522216796875,0.932045578956604,1.0,0.0,3.0,1.0,0.0
12049560,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35919189453125,0.9990000128746032,0.5563600063323975,0.4181828200817108,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.9040107131004332,0.3436741828918457,0.3262982964515686,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.8417568206787109,0.2765124440193176,0.1946710497140884,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.7917188405990601,0.2284631580114364,0.2181389927864074,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.759746253490448,0.2017169743776321,0.9159322381019592,285.3593139648437,285.2760925292969,293.88702392578125,287.62945556640625,293.8858947753906,297.2291259765625,285.3583984375,1.0,0.4643246829509735,1.0,1.0,0.0,1.0,-2.4888839721679688,2.488878965377808,4.985203304386232e-06,1.9247901439666748,0.9332156181335448,0.9332156181335448,0.0,92.95207214355467,91.0,24194.341796875,-0.0,1274.514892578125,1.0,279.3572082519531,280.8923034667969,290.66650390625,292.3211669921875,293.1499938964844,293.1499938964844,279.04998779296875,35784.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547335028648376,1.0,0.0,0.0,3.773778200149536,3.773803234100342,9.502678040007596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.76708984375,0.0,1673.6207275390625,1895.4371337890625,0.0,2066.540771484375,0.9328765273094176,1.0,0.0,3.0,1.0,0.0
12049620,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.9990000128746032,0.5557900667190552,0.4174225330352783,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25860595703125,0.9052491188049316,0.3443835079669952,0.3269753456115722,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597351074219,0.8419230580329895,0.276170402765274,0.194438487291336,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610168457031,0.7921308875083923,0.2283874899148941,0.2180727571249008,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7596394419670105,0.2012512981891632,0.9138760566711426,285.2582702636719,285.244384765625,293.91259765625,287.64117431640625,293.91143798828125,297.2245788574219,285.2498779296875,1.0,0.4637762308120727,1.0,1.0,0.0,1.0,-2.485952377319336,2.485947370529175,4.973423074261518e-06,1.9224969148635864,0.9326698184013368,0.9326698184013368,0.0,92.66590118408205,91.0,24933.330078125,-0.0,1269.726318359375,1.0,279.0980224609375,280.694091796875,290.7112731933594,292.4568176269531,293.1499938964844,293.1499938964844,279.04998779296875,35846.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633649706840515,1.0,0.0,0.0,3.776533365249634,3.7765586376190186,9.516559202893404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.5107421875,0.0,1677.361328125,1895.4371337890625,0.0,2142.1513671875,0.9335138201713562,1.0,0.0,3.0,1.0,0.0
