time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049680,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2215881347656,0.9990000128746032,0.5547401905059814,0.4177279472351074,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2216796875,0.905625820159912,0.3450419902801513,0.327598363161087,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218017578125,0.8413606882095337,0.2757814526557922,0.1941698342561721,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.7918041944503784,0.2282726764678955,0.2179702222347259,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.75884610414505,0.2007401436567306,0.9116389155387878,285.2216491699219,285.2118530273437,293.9388122558594,287.65313720703125,293.9376220703125,297.2193908691406,285.2210388183594,1.0,0.4635549485683441,1.0,1.0,0.0,1.0,-2.4839324951171875,2.4839274883270264,4.965319931216072e-06,1.9209197759628296,0.9326501488685608,0.9326501488685608,0.0,92.6742706298828,94.0,25056.53125,-0.0,1267.302978515625,1.0,279.0572509765625,280.6450500488281,290.6949768066406,292.4000549316406,293.1499938964844,293.1499938964844,278.75,35895.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664737701416016,1.0,0.0,0.0,3.7779409885406494,3.777966022491455,9.523653830001422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.38232421875,0.0,1679.4141845703125,1895.4371337890625,0.0,2169.590087890625,0.9338858127593994,1.0,0.0,3.0,1.0,0.0
12049740,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.9990000128746032,0.5533232688903809,0.4187439382076263,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1232604980469,0.90549236536026,0.3457144200801849,0.3282589912414551,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8403874039649963,0.2754099071025848,0.193929523229599,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12567138671875,0.791047215461731,0.2281664609909057,0.2178922444581985,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.7576488256454468,0.2002263069152832,0.9094607830047609,285.1229858398437,285.17852783203125,293.9656982421875,287.66534423828125,293.9644775390625,297.21453857421875,285.11480712890625,1.0,0.463619589805603,1.0,1.0,0.0,1.0,-2.4829461574554443,2.482941150665283,4.961355443811044e-06,1.9201445579528809,0.9316816926002502,0.9316816926002502,0.0,92.89313507080078,94.0,25804.03125,-0.0,1267.02978515625,1.0,278.7979431152344,280.4481201171875,290.74041748046875,292.5386657714844,293.1499938964844,293.1499938964844,278.75,35951.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756293416023254,1.0,0.0,0.0,3.778780221939087,3.778805494308472,9.52788525410142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.7021484375,0.0,1680.842529296875,1895.4371337890625,0.0,2250.988525390625,0.9340884685516356,1.0,0.0,3.0,1.0,0.0
12049800,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.9990000128746032,0.5514242649078369,0.4205752909183502,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.9046822786331176,0.3463342785835266,0.3288610279560089,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8388546109199524,0.2749916315078735,0.193651333451271,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.789718747138977,0.2280212342739105,0.2177757769823074,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.7559213638305664,0.1996631473302841,0.9070701599121094,285.0887451171875,285.1444396972656,293.9931945800781,287.6777038574219,293.991943359375,297.20916748046875,285.08837890625,1.0,0.4639147818088531,1.0,1.0,0.0,1.0,-2.4825222492218018,2.4825172424316406,4.959656507708132e-06,1.9198135137557983,0.9312650561332704,0.9312650561332704,0.0,93.33464050292967,97.0,25935.853515625,-0.0,1268.3826904296875,1.0,278.7572326660156,280.4002990722656,290.7240600585937,292.4824523925781,293.1499938964844,293.1499938964844,278.45001220703125,35995.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791658639907837,1.0,0.0,0.0,3.778365850448608,3.778391122817993,9.525796826892474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.21435546875,0.0,1680.6923828125,1895.4371337890625,0.0,2282.654296875,0.9340477585792542,1.0,0.0,3.0,1.0,0.0
12049860,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.5491774082183838,0.4228985905647278,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9035527110099792,0.3469672203063965,0.3294979035854339,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8370649218559265,0.2745913565158844,0.1934003382921219,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7881119847297668,0.2278848439455032,0.2176821678876876,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7539335489273071,0.1990942060947418,0.9047134518623352,284.9920959472656,285.1096496582031,294.0212707519531,287.6902770996094,294.0199890136719,297.2042236328125,284.9841613769531,1.0,0.4644128084182739,1.0,1.0,0.0,1.0,-2.482832193374634,2.4828271865844727,4.9608893277763855e-06,1.9200507402420044,0.9299187064170836,0.9299187064170836,0.0,93.92559051513672,97.0,26686.40625,-0.0,1271.2608642578125,1.0,278.4979553222656,280.20440673828125,290.768310546875,292.6210021972656,293.1499938964844,293.1499938964844,278.45001220703125,36046.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885432839393616,1.0,0.0,0.0,3.7774770259857178,3.777502298355103,9.521315860183676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.51611328125,0.0,1680.031982421875,1895.4371337890625,0.0,2367.173828125,0.9338586330413818,1.0,0.0,3.0,1.0,0.0
12049920,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.5464819669723511,0.4258463680744171,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.901935577392578,0.3475466072559356,0.3300733864307403,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.8348568081855774,0.2741449475288391,0.1931106150150299,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7860727310180664,0.2277095764875412,0.2175484895706176,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7515494227409363,0.1984730064868927,0.902122974395752,284.9598388671875,285.0741882324219,294.04986572265625,287.7030029296875,294.0485534667969,297.1988830566406,284.9596862792969,1.0,0.4650696814060211,1.0,1.0,0.0,1.0,-2.4834437370300293,2.483438730239868,4.963340415997664e-06,1.9205281734466555,0.9291446805000304,0.9291446805000304,0.0,94.6875228881836,100.0,26822.5625,-0.0,1275.2305908203125,1.0,278.4572448730469,280.1575927734375,290.75128173828125,292.5640563964844,293.1499938964844,293.1499938964844,278.1499938964844,36086.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922142744064331,1.0,0.0,0.0,3.7754099369049072,3.775435209274292,9.510898166809056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.4375,0.0,1677.8865966796875,1895.4371337890625,0.0,2400.46630859375,0.9334439635276794,1.0,0.0,3.0,1.0,0.0
12049980,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.543480396270752,0.4291219115257263,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9001333713531494,0.3481386303901672,0.3306818604469299,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8325107097625732,0.2737170755863189,0.1928474158048629,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7838756442070007,0.2275432497262954,0.2174363881349563,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7490189075469971,0.1978434473276138,0.8995468020439148,284.8648681640625,285.0380859375,294.0789489746094,287.71588134765625,294.07763671875,297.1940612792969,284.8570861816406,1.0,0.4658675491809845,1.0,1.0,0.0,1.0,-2.4845633506774902,2.484558343887329,4.9678224058880005e-06,1.9213980436325075,0.9274567365646362,0.9274567365646362,0.0,95.55467224121094,100.0,27573.3671875,-0.0,1280.26904296875,1.0,278.1980285644531,279.9626159667969,290.7943115234375,292.7019958496094,293.1499938964844,293.1499938964844,278.1499938964844,36133.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015605211257935,1.0,0.0,0.0,3.772944450378418,3.7729697227478014,9.498479585090536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.6982421875,0.0,1675.3294677734375,1895.4371337890625,0.0,2485.701416015625,0.9328978657722472,1.0,0.0,3.0,1.0,0.0
12050040,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.9990000128746032,0.5400755405426025,0.4328776895999908,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.8979498744010925,0.3486764430999756,0.3312269747257232,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.834228515625,0.8298525810241699,0.2732435762882232,0.1925450563430786,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.7813571095466614,0.2273381501436233,0.2172831147909164,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7461977601051331,0.1971593350172042,0.896720826625824,284.83416748046875,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.1888732910156,284.83416748046875,1.0,0.4667708575725555,1.0,1.0,0.0,1.0,-2.485787868499756,2.4857828617095947,4.972735496266978e-06,1.9223545789718628,0.926357626914978,0.926357626914978,0.0,96.55506134033205,103.0,27711.41796875,-0.0,1286.004150390625,1.0,278.15728759765625,279.9166564941406,290.7770080566406,292.644287109375,293.1499938964844,293.1499938964844,278.1499938964844,36169.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051806688308716,1.0,0.0,0.0,3.769355297088623,3.7693803310394287,9.480416451879136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.09033203125,0.0,1671.361572265625,1895.4371337890625,0.0,2518.884765625,0.9321396946907043,1.0,0.0,3.0,1.0,0.0
12050100,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.5366942882537842,0.4367512762546539,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.8957761526107788,0.3493663668632507,0.3318421542644501,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8272254467010498,0.2729187905788421,0.1922949105501175,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.7788569331169128,0.2272362262010574,0.2171758860349655,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.7433886528015137,0.1965495198965072,0.8940014243125916,284.8417358398437,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.1853942871094,284.8429870605469,1.0,0.467774748802185,1.0,1.0,0.0,1.0,-2.487483024597168,2.487478017807007,4.979512141289888e-06,1.9236633777618408,0.9259819984436036,0.9259819984436036,0.0,97.609375,103.0,27775.435546875,-0.0,1292.552001953125,1.0,278.1510925292969,279.9134216308594,290.7529296875,292.6023864746094,293.1499938964844,293.1499938964844,278.1499938964844,36153.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043132424354553,1.0,0.0,0.0,3.766528367996216,3.7665534019470215,9.466201618124614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.06591796875,0.0,1667.899658203125,1895.4371337890625,0.0,2510.925537109375,0.9315040707588196,1.0,0.0,3.0,1.0,0.0
12050160,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9990000128746032,0.533383309841156,0.4405402839183807,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.893821120262146,0.3502003252506256,0.3325987756252289,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8248122930526733,0.2727374732494354,0.1921480447053909,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.7765646576881409,0.2272403389215469,0.2171688377857208,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7407651543617249,0.1960252076387405,0.8916460871696472,284.855712890625,284.95001220703125,294.1689147949219,287.7550964355469,294.16754150390625,297.1835632324219,284.8572082519531,1.0,0.4688833951950073,1.0,1.0,0.0,1.0,-2.4899282455444336,2.4899232387542725,4.98929603054421e-06,1.925551533699036,0.9256645441055298,0.9256645441055298,0.0,98.67528533935548,91.0,27834.08984375,-0.0,1300.081787109375,1.0,278.1501770019531,279.9168701171875,290.7444763183594,292.58477783203125,293.1499938964844,293.1499938964844,278.1499938964844,36130.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020318746566772,1.0,0.0,0.0,3.764312982559204,3.764338254928589,9.455069971409102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.88916015625,0.0,1665.1087646484375,1895.4371337890625,0.0,2490.016845703125,0.9309872388839722,1.0,0.0,3.0,1.0,0.0
12050220,296.90631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9990000128746032,0.530436098575592,0.4394218921661377,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8953552842140198,0.3511219620704651,0.3334148824214935,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8253275752067566,0.2726455628871918,0.1920456141233444,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.7772661447525024,0.2273119688034057,0.2171941846609115,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7407633066177368,0.1955589801073074,0.8893753886222839,284.8680419921875,284.95001220703125,294.1996765136719,287.7683410644531,294.1982727050781,297.1828918457031,284.8688659667969,1.0,0.4678535163402557,1.0,1.0,0.0,1.0,-2.4867589473724365,2.4867539405822754,4.97695327794645e-06,1.9232782125473025,0.9252452850341796,0.9252452850341796,0.0,98.2865219116211,91.0,27855.9921875,-0.0,1294.5260009765625,1.0,278.1500244140625,279.9195556640625,290.749267578125,292.58453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36120.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996186017990112,1.0,0.0,0.0,3.7621474266052246,3.7621724605560303,9.444194120078464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4954.5224609375,0.0,1662.480712890625,1895.4371337890625,0.0,2467.938232421875,0.9304938912391664,1.0,0.0,3.0,1.0,0.0
12050280,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.5283850431442261,0.4350124895572662,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8992497324943542,0.3520998954772949,0.3342644274234772,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8278156518936157,0.2726129591464996,0.1919696629047393,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7799952626228333,0.2274336814880371,0.2172406613826751,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7425384521484375,0.1951539367437362,0.8872051239013672,284.87554931640625,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.18328857421875,284.8760986328125,1.0,0.4658286273479461,1.0,1.0,0.0,1.0,-2.479844093322754,2.479839324951172,4.949443336954573e-06,1.917988896369934,0.92482590675354,0.92482590675354,0.0,96.91827392578124,79.0,27849.638671875,-0.0,1280.2645263671875,1.0,278.1499938964844,279.9202575683594,290.7614440917969,292.5933837890625,293.1499938964844,293.1499938964844,278.1499938964844,36112.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975028157234192,1.0,0.0,0.0,3.760108709335327,3.760133743286133,9.43396116781514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.70068359375,0.0,1660.0225830078125,1895.4371337890625,0.0,2448.6162109375,0.9300307631492616,1.0,0.0,3.0,1.0,0.0
12050340,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9990000128746032,0.5272932052612305,0.4281049072742462,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.905049204826355,0.3531160950660705,0.3351337611675262,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8318629860877991,0.2726196646690368,0.1919098198413849,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7843490242958069,0.2275932431221008,0.2173042297363281,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7457653880119324,0.1948175877332687,0.8852123618125916,284.8804016113281,284.95001220703125,294.2620849609375,287.7948913574219,294.2606811523437,297.1845092773437,284.88067626953125,1.0,0.4629361629486084,1.0,1.0,0.0,1.0,-2.4702041149139404,2.4701993465423584,4.911144060315564e-06,1.910574436187744,0.9244115352630616,0.9244115352630616,0.0,94.8362808227539,79.0,27823.990234375,-0.0,1259.771484375,1.0,278.1499938964844,279.919677734375,290.7767028808594,292.60626220703125,293.1499938964844,293.1499938964844,278.1499938964844,36106.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957717776298523,1.0,0.0,0.0,3.7581751346588135,3.758200168609619,9.424261406820732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.24462890625,0.0,1657.7017822265625,1895.4371337890625,0.0,2432.83203125,0.9295921921730042,1.0,0.0,3.0,1.0,0.0
12050400,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9990000128746032,0.5271574854850769,0.4190332889556885,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9130533933639526,0.3541607558727264,0.3360143303871155,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8373734354972839,0.2726533114910126,0.191858097910881,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7902203798294067,0.2277821600437164,0.2173792570829391,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7503913640975952,0.1945528090000152,0.8834375143051147,284.8829040527344,284.95001220703125,294.293701171875,287.8081970214844,294.2922668457031,297.18634033203125,284.8829345703125,1.0,0.4593124091625213,1.0,1.0,0.0,1.0,-2.4582624435424805,2.4582576751708984,4.863863978243899e-06,1.9013645648956297,0.9239899516105652,0.9239899516105652,0.0,92.16924285888672,82.0,27781.724609375,-0.0,1234.22265625,1.0,278.1499938964844,279.91802978515625,290.79266357421875,292.6200866699219,293.1499938964844,293.1499938964844,278.1499938964844,36102.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943549156188965,1.0,0.0,0.0,3.756311416625977,3.7563364505767822,9.414916348760016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.8369140625,0.0,1655.4786376953125,1895.4371337890625,0.0,2419.929931640625,0.9291704297065736,1.0,0.0,3.0,1.0,0.0
12050460,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9990000128746032,0.5276529788970947,0.4130021333694458,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9191022515296936,0.3552443981170654,0.3369562327861786,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.8411901593208313,0.2727218568325043,0.1918500363826751,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7943344116210938,0.2280100286006927,0.2175165861845016,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.753551185131073,0.1943724751472473,0.8821579217910767,284.8867492675781,284.95001220703125,294.32550048828125,287.8214416503906,294.3240661621094,297.1886901855469,284.8874206542969,1.0,0.4573073089122772,1.0,1.0,0.0,1.0,-2.4507534503936768,2.4507486820220947,4.833904768020148e-06,1.8953899145126345,0.923603057861328,0.923603057861328,0.0,90.43045806884766,82.0,27766.30078125,-0.0,1218.0245361328125,1.0,278.1499938964844,279.9175109863281,290.808349609375,292.63409423828125,293.1499938964844,293.1499938964844,278.1499938964844,36097.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793165385723114,1.0,0.0,0.0,3.754509687423706,3.754534959793091,9.405887340108166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4960.5595703125,0.0,1653.332763671875,1895.4371337890625,0.0,2409.109375,0.9287640452384948,1.0,0.0,3.0,1.0,0.0
12050520,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9990000128746032,0.5281729698181152,0.4087468981742859,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.92385733127594,0.3563665151596069,0.3379532098770141,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8439939618110657,0.272821843624115,0.1918787211179733,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7974023818969727,0.2282715141773224,0.217706874012947,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7558515667915344,0.1942584812641143,0.8813092708587646,284.8946838378906,284.95001220703125,294.3575134277344,287.8346862792969,294.3560485839844,297.19122314453125,284.89556884765625,1.0,0.4558777809143066,1.0,1.0,0.0,1.0,-2.4460787773132324,2.446073770523072,4.815389274881454e-06,1.891716480255127,0.9233125448226928,0.9233125448226928,0.0,89.23987579345703,85.0,27773.125,-0.0,1207.5343017578125,1.0,278.1499938964844,279.9185791015625,290.8240661621094,292.6495666503906,293.1499938964844,293.1499938964844,278.1499938964844,36090.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922235131263733,1.0,0.0,0.0,3.752877712249756,3.7529027462005615,9.397711551173416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.99462890625,0.0,1651.35791015625,1895.4371337890625,0.0,2400.550048828125,0.9283934831619264,1.0,0.0,3.0,1.0,0.0
12050580,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9990000128746032,0.5285764336585999,0.4057126939296722,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9276560544967652,0.3575238883495331,0.3389966189861297,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8460804224014282,0.2729500532150268,0.1919368356466293,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7997345328330994,0.228561982512474,0.2179383486509323,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7575388550758362,0.1941908895969391,0.8807674646377563,284.904541015625,284.95001220703125,294.3896484375,287.8478698730469,294.38818359375,297.1938171386719,284.9056091308594,1.0,0.4549714028835296,1.0,1.0,0.0,1.0,-2.443380832672119,2.443376064300537,4.804688160220394e-06,1.88957941532135,0.9231078624725342,0.9231078624725342,0.0,88.41787719726562,85.0,27794.271484375,-0.0,1200.93603515625,1.0,278.1499938964844,279.9205017089844,290.83990478515625,292.6662292480469,293.1499938964844,293.1499938964844,278.1499938964844,36079.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915607690811157,1.0,0.0,0.0,3.751453161239624,3.7514781951904297,9.39057883897476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4968.3916015625,0.0,1649.6103515625,1895.4371337890625,0.0,2394.53173828125,0.9280677437782288,1.0,0.0,3.0,1.0,0.0
12050640,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.5287927985191345,0.403736799955368,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.930578887462616,0.3587117493152618,0.3400807082653045,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8475205302238464,0.2731031775474548,0.1920207291841507,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8014098405838013,0.2288771271705627,0.2182050198316574,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.7586594820022583,0.1941541284322738,0.8804442286491394,284.916015625,284.95001220703125,294.421875,287.8609619140625,294.42041015625,297.1964111328125,284.9172668457031,1.0,0.4545076787471771,1.0,1.0,0.0,1.0,-2.4423394203186035,2.442334651947021,4.800512215297204e-06,1.888728737831116,0.9229960441589355,0.9229960441589355,0.0,87.90821075439453,88.0,27827.576171875,-0.0,1197.5928955078125,1.0,278.1499938964844,279.923095703125,290.85565185546875,292.6837158203125,293.1499938964844,293.1499938964844,278.1499938964844,36067.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911643981933594,1.0,0.0,0.0,3.7502737045288086,3.750298500061035,9.3846739446235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.580078125,0.0,1648.1337890625,1895.4371337890625,0.0,2390.933837890625,0.9277955293655396,1.0,0.0,3.0,1.0,0.0
12050700,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.9990000128746032,0.5287781953811646,0.4027310609817505,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9326746463775636,0.3599271774291992,0.3412017226219177,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8483508825302124,0.2732795178890228,0.1921284198760986,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8024703860282898,0.2292144298553466,0.218503400683403,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.7592359781265259,0.1941390335559845,0.880286693572998,284.92889404296875,284.95001220703125,294.4541931152344,287.8739929199219,294.4527282714844,297.1989440917969,284.9302673339844,1.0,0.4544417560100555,1.0,1.0,0.0,1.0,-2.4427742958068848,2.4427695274353027,4.80214157505543e-06,1.8890236616134644,0.9229851365089417,0.9229851365089417,0.0,87.68014526367188,88.0,27871.806640625,-0.0,1197.155029296875,1.0,278.1499938964844,279.92626953125,290.8712463378906,292.7017822265625,293.1499938964844,293.1499938964844,278.1499938964844,36052.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910243272781372,1.0,0.0,0.0,3.749377012252808,3.749402046203613,9.380187862007006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.45166015625,0.0,1646.9735107421875,1895.4371337890625,0.0,2389.662353515625,0.9275854229927064,1.0,0.0,3.0,1.0,0.0
12050760,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9990000128746032,0.5285065174102783,0.4025616347789764,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9340482950210572,0.3611659407615661,0.342354267835617,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8486475944519043,0.2734763324260711,0.1922569572925567,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.8029949069023132,0.2295704036951065,0.2188286781311035,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7593277096748352,0.1941365003585815,0.8802402019500732,284.94293212890625,284.95001220703125,294.4865417480469,287.8868713378906,294.4850769042969,297.2013854980469,284.94439697265625,1.0,0.4547119140625,1.0,1.0,0.0,1.0,-2.444442749023437,2.4444379806518555,4.808622634300264e-06,1.8902751207351685,0.9230802655220032,0.9230802655220032,0.0,87.69210052490234,91.0,27925.26171875,-0.0,1199.16455078125,1.0,278.1499938964844,279.9299011230469,290.8865051269531,292.72021484375,293.1499938964844,293.1499938964844,278.1499938964844,36036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911120057106018,1.0,0.0,0.0,3.74879789352417,3.748822927474976,9.377289416079292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.8720703125,0.0,1646.1710205078125,1895.4371337890625,0.0,2390.458251953125,0.9274451732635498,1.0,0.0,3.0,1.0,0.0
12050820,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.9990000128746032,0.5279747247695923,0.4031049311161041,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.934804618358612,0.3624243140220642,0.3435332477092743,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8484879732131958,0.2736912071704864,0.1924036592245102,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8030608892440796,0.2299420684576034,0.2191765755414962,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.7589994072914124,0.1941407471895218,0.880267858505249,284.9578552246094,284.95001220703125,294.5188903808594,287.8996276855469,294.5174255371094,297.20367431640625,284.9594116210937,1.0,0.4552643597126007,1.0,1.0,0.0,1.0,-2.4471375942230225,2.4471328258514404,4.819148671231233e-06,1.8923214673995967,0.9232827425003052,0.9232827425003052,0.0,87.9075927734375,91.0,27986.44921875,-0.0,1203.23291015625,1.0,278.1499938964844,279.9338684082031,290.9013671875,292.73883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36018.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913947105407715,1.0,0.0,0.0,3.7485549449920654,3.748579978942871,9.376074672218238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.734375,0.0,1645.750244140625,1895.4371337890625,0.0,2393.02392578125,0.9273794293403624,1.0,0.0,3.0,1.0,0.0
12050880,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.5271820425987244,0.4042629897594452,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.9350302219390868,0.3636994659900665,0.3447350263595581,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.8479376435279846,0.273922324180603,0.1925664991140365,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8027326464653015,0.2303271889686584,0.2195439487695694,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7583073377609253,0.1941477060317993,0.8803436756134033,284.9734802246094,284.95001220703125,294.5512084960937,287.9122619628906,294.5497436523437,297.2058410644531,284.9751281738281,1.0,0.4560573697090149,1.0,1.0,0.0,1.0,-2.4506995677948,2.4506945610046387,4.833102138945833e-06,1.895038366317749,0.9235959649086,0.9235959649086,0.0,88.2987289428711,94.0,28054.220703125,-0.0,1209.066162109375,1.0,278.1499938964844,279.9381103515625,290.91583251953125,292.7574462890625,293.1499938964844,293.1499938964844,278.1499938964844,35999.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918437123298645,1.0,0.0,0.0,3.748673677444458,3.748698472976685,9.376668117511144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.95751953125,0.0,1645.7420654296875,1895.4371337890625,0.0,2397.100341796875,0.9273937940597534,1.0,0.0,3.0,1.0,0.0
12050940,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.5261258482933044,0.4059823453426361,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9347755312919616,0.364990085363388,0.3459576666355133,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8470366597175598,0.2741688787937164,0.1927445530891418,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8020481467247009,0.2307246774435043,0.2199291586875915,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7572860717773438,0.1941551119089126,0.8804534077644348,284.9897155761719,284.95001220703125,294.5834350585937,287.9246826171875,294.5819702148437,297.2078552246094,284.9914245605469,1.0,0.4570685029029846,1.0,1.0,0.0,1.0,-2.45504117012024,2.455036401748657,4.8501542551093735e-06,1.8983579874038696,0.9240245223045348,0.9240245223045348,0.0,88.85118865966797,94.0,28127.95703125,-0.0,1216.5140380859375,1.0,278.1499938964844,279.94256591796875,290.9298400878906,292.77606201171875,293.1499938964844,293.1499938964844,278.1499938964844,35979.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924425005912781,1.0,0.0,0.0,3.749178409576416,3.7492034435272217,9.37919367061113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.49951171875,0.0,1646.1768798828125,1895.4371337890625,0.0,2402.539794921875,0.9274941086769104,1.0,0.0,3.0,1.0,0.0
12051000,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9990000128746032,0.5248238444328308,0.4081581830978393,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9341356158256532,0.3662934303283691,0.3471974730491638,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8458592295646667,0.2744289040565491,0.1929356455802917,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8010791540145874,0.2311324030160904,0.2203291058540344,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7560021877288818,0.1941603422164917,0.8805788159370422,285.0063781738281,284.95001220703125,294.6155700683594,287.9369506835937,294.6141052246094,297.20977783203125,285.00811767578125,1.0,0.4582554996013641,1.0,1.0,0.0,1.0,-2.460004568099976,2.4599997997283936,4.869693384534912e-06,1.902157068252564,0.9245672821998596,0.9245672821998596,0.0,89.53626251220703,97.0,28206.466796875,-0.0,1225.281982421875,1.0,278.1499938964844,279.9471130371094,290.9434509277344,292.7945556640625,293.1499938964844,293.1499938964844,278.1499938964844,35958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931607365608215,1.0,0.0,0.0,3.750077724456787,3.7501027584075928,9.383693395648152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.28515625,0.0,1647.066650390625,1895.4371337890625,0.0,2409.067626953125,0.9276822805404664,1.0,0.0,3.0,1.0,0.0
12051060,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9990000128746032,0.523278534412384,0.4107504785060882,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.933150351047516,0.3676086366176605,0.3484532535076141,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8444387316703796,0.2747017741203308,0.1931391507387161,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7998566031455994,0.2315496951341629,0.2207427620887756,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7544854283332825,0.1941619962453842,0.8807114362716675,285.0233764648437,284.95001220703125,294.6475524902344,287.9490051269531,294.6460876464844,297.2115783691406,285.0251159667969,1.0,0.4596022367477417,1.0,1.0,0.0,1.0,-2.4655277729034424,2.465522766113281,4.891488515568199e-06,1.9063873291015625,0.9252283573150636,0.9252283573150636,0.0,90.34407043457033,97.0,28289.306640625,-0.0,1235.267822265625,1.0,278.1499938964844,279.9517517089844,290.9566345214844,292.8129272460937,293.1499938964844,293.1499938964844,278.1499938964844,35936.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793986439704895,1.0,0.0,0.0,3.751392126083374,3.75141716003418,9.39027302138129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.2861328125,0.0,1648.4375,1895.4371337890625,0.0,2416.5771484375,0.927963137626648,1.0,0.0,3.0,1.0,0.0
12051120,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.5215142965316772,0.413675457239151,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9318966865539552,0.3689337074756622,0.3497222363948822,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8428351283073425,0.2749858200550079,0.1933532655239105,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.7984389066696167,0.2319749295711517,0.2211677432060241,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.7527909278869629,0.1941586434841156,0.8808403611183167,285.0405578613281,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2132873535156,285.0423278808594,1.0,0.4610757827758789,1.0,1.0,0.0,1.0,-2.4714884757995605,2.4714834690093994,4.915068984701065e-06,1.910954117774964,0.9260041117668152,0.9260041117668152,0.0,91.2520980834961,100.0,28375.513671875,-0.0,1246.2435302734375,1.0,278.1499938964844,279.9564208984375,290.9694519042969,292.8310852050781,293.1499938964844,293.1499938964844,278.1499938964844,35914.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948971390724182,1.0,0.0,0.0,3.753117322921753,3.753142356872559,9.398911515745568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4453125,0.0,1650.286865234375,1895.4371337890625,0.0,2424.865478515625,0.9283358454704284,1.0,0.0,3.0,1.0,0.0
12051180,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9990000128746032,0.5195343494415283,0.4169037640094757,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9304054379463196,0.3702680766582489,0.3510035872459411,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8410736918449402,0.2752805650234222,0.1935775279998779,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7968498468399048,0.2324076294898986,0.2216033637523651,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7509419322013855,0.1941492259502411,0.8809594511985779,285.057861328125,284.95001220703125,294.7109069824219,287.972412109375,294.7095031738281,297.21490478515625,285.05963134765625,1.0,0.4626645147800445,1.0,1.0,0.0,1.0,-2.47784161567688,2.477836847305298,4.940268809150439e-06,1.9158223867416384,0.9268990755081176,0.9268990755081176,0.0,92.25345611572266,100.0,28464.759765625,-0.0,1258.13720703125,1.0,278.1499938964844,279.9610595703125,290.9818420410156,292.8490905761719,293.1499938964844,293.1499938964844,278.1499938964844,35891.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958844304084778,1.0,0.0,0.0,3.75527286529541,3.755297899246216,9.409711196894932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.740234375,0.0,1652.6405029296875,1895.4371337890625,0.0,2433.8583984375,0.9288050532341005,1.0,0.0,3.0,1.0,0.0
12051240,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9990000128746032,0.517365574836731,0.4203681051731109,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9287388920783995,0.3716100752353668,0.3522951006889343,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.839201033115387,0.2755843698978424,0.193810299038887,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7951362133026123,0.2328464388847351,0.2220476865768432,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7489823698997498,0.1941330581903457,0.8810620307922363,285.0751647949219,284.95001220703125,294.74224853515625,287.9837341308594,294.7408447265625,297.2164306640625,285.0769348144531,1.0,0.4643423557281494,1.0,1.0,0.0,1.0,-2.48449182510376,2.484486818313598,4.966716460330645e-06,1.9209182262420648,0.9279069304466248,0.9279069304466248,0.0,93.3300552368164,88.0,28556.248046875,-0.0,1270.767333984375,1.0,278.1499938964844,279.96563720703125,290.9938659667969,292.8668212890625,293.1499938964844,293.1499938964844,278.1499938964844,35869.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969322204589844,1.0,0.0,0.0,3.757840871810913,3.757865905761719,9.422585094398528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.12353515625,0.0,1655.480224609375,1895.4371337890625,0.0,2443.41064453125,0.9293667674064636,1.0,0.0,3.0,1.0,0.0
12051300,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.9990000128746032,0.5153383612632751,0.4190902411937713,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889892578125,0.9311206936836244,0.3729433715343475,0.3535417914390564,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.840279757976532,0.2758815884590149,0.1940110325813293,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7964571118354797,0.2332761138677597,0.2224458009004593,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08856201171875,0.7496646642684937,0.1940972506999969,0.8808891773223877,285.0889892578125,284.95001220703125,294.7732849121094,287.9947814941406,294.7718811035156,297.2179870605469,285.08990478515625,1.0,0.4638518989086151,1.0,1.0,0.0,1.0,-2.4849815368652344,2.484976530075073,4.968929715687409e-06,1.9214293956756592,0.9289763569831848,0.9289763569831848,0.0,93.0338897705078,88.0,28607.66796875,-0.0,1270.1024169921875,1.0,278.1499938964844,279.9679870605469,291.0053100585937,292.8834228515625,293.1499938964844,293.1499938964844,278.1499938964844,35847.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980126142501831,1.0,0.0,0.0,3.76080322265625,3.7608284950256334,9.437447374693876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.30859375,0.0,1658.799560546875,1895.4371337890625,0.0,2453.268798828125,0.9300169348716736,1.0,0.0,3.0,1.0,0.0
12051360,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.9990000128746032,0.5140535235404968,0.4146067202091217,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.936245858669281,0.3742634057998657,0.3547460734844208,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8433781266212463,0.2761695384979248,0.1941825449466705,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.7998420596122742,0.2336971312761306,0.2228033244609832,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.7521540522575378,0.1940581649541854,0.8805092573165894,285.0968322753906,284.95001220703125,294.8039855957031,288.0055236816406,294.8026123046875,297.2196960449219,285.0973815917969,1.0,0.4623253047466278,1.0,1.0,0.0,1.0,-2.481226921081543,2.481221914291382,4.953947609465104e-06,1.9185330867767327,0.9300357699394226,0.9300357699394226,0.0,91.80260467529295,91.0,28625.908203125,-0.0,1260.3245849609375,1.0,278.1499938964844,279.96783447265625,291.01531982421875,292.8966064453125,293.1499938964844,293.1499938964844,278.1499938964844,35832.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989643216133118,1.0,0.0,0.0,3.764017343521118,3.764042377471924,9.45358465287427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.728515625,0.0,1662.464111328125,1895.4371337890625,0.0,2461.959716796875,0.9307271838188172,1.0,0.0,3.0,1.0,0.0
12051420,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047668457031,0.9990000128746032,0.5132859349250793,0.4126828014850616,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.939166247844696,0.3755874931812286,0.3559693694114685,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8448854088783264,0.2764637470245361,0.1943705528974533,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.801587700843811,0.2341262400150299,0.2231844961643219,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.7532256245613098,0.1940460503101349,0.8802985548973083,285.10467529296875,284.95001220703125,294.8343505859375,288.0159606933594,294.8329772949219,297.2215270996094,285.105712890625,1.0,0.4621457159519195,1.0,1.0,0.0,1.0,-2.480804681777954,2.480799913406372,4.951887603965588e-06,1.9180119037628167,0.9311424493789672,0.9311424493789672,0.0,91.30864715576172,91.0,28663.1328125,-0.0,1257.729736328125,1.0,278.1499938964844,279.9682312011719,291.0240173339844,292.9075622558594,293.1499938964844,293.1499938964844,278.1499938964844,35819.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996835112571716,1.0,0.0,0.0,3.7674388885498047,3.7674639225006095,9.470778650211288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.56005859375,0.0,1666.399169921875,1895.4371337890625,0.0,2468.531982421875,0.9314873218536376,1.0,0.0,3.0,1.0,0.0
12051480,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.9990000128746032,0.5124920010566711,0.4120559692382812,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.9409668445587158,0.3769221901893616,0.3572131395339966,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11529541015625,0.8455762267112732,0.2767668664455414,0.1945738494396209,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151733398437,0.8025007247924805,0.2345640957355499,0.2235873490571975,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7535886764526367,0.1940585225820541,0.8802724480628967,285.1154479980469,284.95001220703125,294.8642883300781,288.0260925292969,294.8629455566406,297.2232971191406,285.1165771484375,1.0,0.4622985124588012,1.0,1.0,0.0,1.0,-2.482240676879883,2.4822356700897217,4.957447799824877e-06,1.919033885002136,0.932352602481842,0.932352602481842,0.0,91.19890594482422,94.0,28715.328125,-0.0,1259.0074462890625,1.0,278.1499938964844,279.9696960449219,291.0326232910156,292.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,35805.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002560138702393,1.0,0.0,0.0,3.771138429641724,3.771163702011109,9.489389185546316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.64013671875,0.0,1670.6568603515625,1895.4371337890625,0.0,2473.76611328125,0.9323092103004456,1.0,0.0,3.0,1.0,0.0
