time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051540,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.9990000128746032,0.5115622282028198,0.4122186601161957,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.942090094089508,0.3782694339752197,0.358475387096405,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.84576815366745,0.2770798206329345,0.1947892308235168,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.8029061555862427,0.2350106984376907,0.2240058034658432,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.7535205483436584,0.1940876841545105,0.8803739547729492,285.1270446777344,284.95001220703125,294.893798828125,288.0358581542969,294.8924865722656,297.2250061035156,285.1282653808594,1.0,0.4627680778503418,1.0,1.0,0.0,1.0,-2.4848341941833496,2.4848291873931885,4.967646418663208e-06,1.920956254005432,0.9336509704589844,0.9336509704589844,0.0,91.32052612304688,94.0,28775.41796875,-0.0,1262.671875,1.0,278.1499938964844,279.9715576171875,291.0416564941406,292.9311828613281,293.1499938964844,293.1499938964844,278.1499938964844,35790.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800792932510376,1.0,0.0,0.0,3.775122880935669,3.7751481533050537,9.509452070233236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.3359375,0.0,1675.2578125,1895.4371337890625,0.0,2478.677001953125,0.933194935321808,1.0,0.0,3.0,1.0,0.0
12051600,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.139404296875,0.9990000128746032,0.5104583501815796,0.4130256772041321,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1393127441406,0.9426652193069458,0.3796283006668091,0.3597548007965088,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390991210937,0.8455539345741272,0.2774020433425903,0.1950156092643737,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8028985261917114,0.2354652434587478,0.2244381159543991,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387939453125,0.7530961036682129,0.1941262632608413,0.8805612325668335,285.1392822265625,284.95001220703125,294.9228515625,288.0452575683594,294.92156982421875,297.2265930175781,285.1405639648437,1.0,0.4634933769702911,1.0,1.0,0.0,1.0,-2.48835563659668,2.4883508682250977,4.981577149010263e-06,1.923600435256958,0.935035228729248,0.935035228729248,0.0,91.63068389892578,97.0,28841.716796875,-0.0,1268.2728271484375,1.0,278.1499938964844,279.9736633300781,291.0509948730469,292.9441833496094,293.1499938964844,293.1499938964844,278.1499938964844,35775.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013636469841003,1.0,0.0,0.0,3.779379606246948,3.779404878616333,9.530908755550628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.5234375,0.0,1680.1888427734375,1895.4371337890625,0.0,2483.899169921875,0.9341417551040648,1.0,0.0,3.0,1.0,0.0
12051660,296.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.9990000128746032,0.5091478824615479,0.4144261479377746,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1520690917969,0.9427407383918762,0.3809983134269714,0.3610508441925049,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.8449697494506836,0.2777335047721863,0.1952528357505798,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517028808594,0.8025133013725281,0.2359274625778198,0.2248837202787399,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.752342164516449,0.1941694617271423,0.88080894947052,285.15203857421875,284.95001220703125,294.951416015625,288.05426025390625,294.9501342773437,297.2280578613281,285.1533508300781,1.0,0.4644512832164764,1.0,1.0,0.0,1.0,-2.4927122592926025,2.4927072525024414,4.9988834689429495e-06,1.9268947839736936,0.9365115165710448,0.9365115165710448,0.0,92.11488342285156,97.0,28913.51953125,-0.0,1275.6483154296875,1.0,278.1499938964844,279.9759826660156,291.0605163574219,292.9577941894531,293.1499938964844,293.1499938964844,278.1499938964844,35760.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020102977752686,1.0,0.0,0.0,3.783925771713257,3.7839510440826416,9.553851896271226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.12109375,0.0,1685.47314453125,1895.4371337890625,0.0,2489.81884765625,0.9351537227630616,1.0,0.0,3.0,1.0,0.0
12051720,296.9650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.9990000128746032,0.5076302886009216,0.4163130819797516,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.942411243915558,0.382377415895462,0.3623608946800232,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649169921875,0.8440884351730347,0.2780729234218597,0.1954994052648544,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.164794921875,0.8018226623535156,0.2363960146903991,0.2253405153751373,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1645812988281,0.751319408416748,0.1942125856876373,0.8810882568359375,285.1651306152344,284.95001220703125,294.9794006347656,288.0628967285156,294.9781799316406,297.2294311523437,285.1664733886719,1.0,0.4655969440937042,1.0,1.0,0.0,1.0,-2.497732639312744,2.497727632522583,5.018895990360761e-06,1.9307067394256592,0.9380765557289124,0.9380765557289124,0.0,92.74266052246094,85.0,28989.509765625,-0.0,1284.4739990234375,1.0,278.1499938964844,279.9784240722656,291.0699462890625,292.97174072265625,293.1499938964844,293.1499938964844,278.1499938964844,35744.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027539253234863,1.0,0.0,0.0,3.788749933242798,3.788775205612183,9.578227491147118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.9951171875,0.0,1691.10009765625,1895.4371337890625,0.0,2496.630859375,0.9362282156944276,1.0,0.0,3.0,1.0,0.0
12051780,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.9990000128746032,0.5062251091003418,0.4136481583118438,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.9459450244903564,0.3837482631206512,0.3636293411254883,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748046875,0.8461130857467651,0.2784042656421661,0.1957146525382995,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.8040910363197327,0.2368550449609756,0.2257532626390457,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.7528864145278931,0.1942402124404907,0.8811280131340027,285.1748962402344,284.95001220703125,295.0068359375,288.07110595703125,295.005615234375,297.23077392578125,285.1754455566406,1.0,0.4646594524383545,1.0,1.0,0.0,1.0,-2.4968721866607666,2.496867179870605,5.015665919927415e-06,1.930157899856568,0.9396786093711852,0.9396786093711852,0.0,92.06356811523438,85.0,29026.287109375,-0.0,1280.5198974609375,1.0,278.1499938964844,279.9787902832031,291.07891845703125,292.98486328125,293.1499938964844,293.1499938964844,278.1499938964844,35730.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035783767700195,1.0,0.0,0.0,3.793833494186402,3.793858766555786,9.603948001313256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.73828125,0.0,1697.06201171875,1895.4371337890625,0.0,2504.186767578125,0.9373610019683838,1.0,0.0,3.0,1.0,0.0
12051840,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9990000128746032,0.5055209398269653,0.4079396724700928,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17889404296875,0.9520111083984376,0.3851049542427063,0.3648573458194732,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8501520156860352,0.2787244617938995,0.1959011256694793,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.8083407282829285,0.2373043745756149,0.2261268943548202,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17877197265625,0.7562469244003296,0.1942659467458725,0.8809822797775269,285.17889404296875,284.95001220703125,295.0336608886719,288.0788879394531,295.032470703125,297.2322692871094,285.1790466308594,1.0,0.4627582728862762,1.0,1.0,0.0,1.0,-2.491992473602295,2.491987466812134,4.996079951524735e-06,1.926380276679993,0.9412463903427124,0.9412463903427124,0.0,90.51177978515624,103.0,29030.41015625,-0.0,1267.950439453125,1.0,278.1499938964844,279.97674560546875,291.08642578125,292.99468994140625,293.1499938964844,293.1499938964844,278.1499938964844,35722.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043294548988342,1.0,0.0,0.0,3.799041748046875,3.799067258834839,9.63033585321682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.720703125,0.0,1703.2303466796875,1895.4371337890625,0.0,2511.07421875,0.938525378704071,1.0,0.0,3.0,1.0,0.0
12051900,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867980957031,0.9990000128746032,0.5049835443496704,0.4099941253662109,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18670654296875,0.9515013098716736,0.386480301618576,0.3661578595638275,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864624023437,0.8491160869598389,0.2790643572807312,0.1961432546377182,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18634033203125,0.807521641254425,0.2377755939960479,0.2265780866146087,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861267089844,0.755092203617096,0.1943316310644149,0.8812701106071472,285.1866760253906,284.95001220703125,295.059814453125,288.0862121582031,295.05865478515625,297.2337951660156,285.1881408691406,1.0,0.4645188748836517,1.0,1.0,0.0,1.0,-2.4971745014190674,2.4971694946289062,5.016121122025652e-06,1.9300005435943604,0.9428934454917908,0.9428934454917908,0.0,91.16474151611328,103.0,29097.9140625,-0.0,1277.0765380859375,1.0,278.1499938964844,279.9776306152344,291.0926208496094,293.00311279296875,293.1499938964844,293.1499938964844,278.1499938964844,35714.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049114942550659,1.0,0.0,0.0,3.804358720779419,3.804384231567383,9.657310329203028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.53857421875,0.0,1709.55126953125,1895.4371337890625,0.0,2516.414306640625,0.9397174715995787,1.0,0.0,3.0,1.0,0.0
12051960,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.9990000128746032,0.5034638047218323,0.4169088006019592,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20330810546875,0.9469436407089232,0.3878856003284454,0.3675304353237152,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030029296875,0.8449897766113281,0.2794290781021118,0.1964371353387832,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.8035662174224854,0.2382685393095016,0.227099061012268,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025146484375,0.7512046098709106,0.1944165229797363,0.8819296956062317,285.2032775878906,284.95001220703125,295.0852966308594,288.0931091308594,295.08416748046875,297.23492431640625,285.2052307128906,1.0,0.4677695333957672,1.0,1.0,0.0,1.0,-2.508894205093384,2.508888959884644,5.063018306827871e-06,1.9389173984527588,0.9447461366653442,0.9447461366653442,0.0,93.2423324584961,106.0,29216.3984375,-0.0,1300.386962890625,1.0,278.1499938964844,279.9820861816406,291.09967041015625,293.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,35700.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055664300918579,1.0,0.0,0.0,3.8099849224090576,3.8100104331970215,9.685895747679751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.5009765625,0.0,1716.209228515625,1895.4371337890625,0.0,2522.425537109375,0.9409753680229188,1.0,0.0,3.0,1.0,0.0
12052020,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.9990000128746032,0.5011044144630432,0.4222650229930877,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.9437393546104432,0.3893032371997833,0.3689100444316864,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8419752717018127,0.2798018157482147,0.1967327445745468,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2202453613281,0.8006865382194519,0.238764688372612,0.2276183813810348,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22003173828125,0.7483019828796387,0.1944811046123504,0.8825207352638245,285.2206420898437,284.95001220703125,295.11004638671875,288.0994873046875,295.1089782714844,297.2357788085937,285.22216796875,1.0,0.4700778126716614,1.0,1.0,0.0,1.0,-2.518684864044189,2.5186798572540283,5.102735030959593e-06,1.946554064750672,0.9467269778251648,0.9467269778251648,0.0,94.90399169921876,106.0,29324.5,-0.0,1319.6903076171875,1.0,278.1499938964844,279.9862670898437,291.1078796386719,293.0296936035156,293.1499938964844,293.1499938964844,278.1499938964844,35683.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806488037109375,1.0,0.0,0.0,3.815948486328125,3.815974235534668,9.716242175272782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.62353515625,0.0,1723.2745361328125,1895.4371337890625,0.0,2530.889892578125,0.942306399345398,1.0,0.0,3.0,1.0,0.0
12052080,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2356872558594,0.9990000128746032,0.4984126687049866,0.4272128343582153,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355651855469,0.9409087300300598,0.3907247483730316,0.3702927529811859,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353210449219,0.8392856121063232,0.2801785171031952,0.197029173374176,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7981147766113281,0.239262118935585,0.2281352281570434,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.7456624507904053,0.1945199519395828,0.8829829692840576,285.2355651855469,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.23651123046875,285.237060546875,1.0,0.4724001288414001,1.0,1.0,0.0,1.0,-2.5278236865997314,2.527818441390991,5.139760105521418e-06,1.953586220741272,0.9487802386283876,0.9487802386283876,0.0,96.4542999267578,109.0,29424.783203125,-0.0,1337.8343505859375,1.0,278.1499938964844,279.98956298828125,291.1158752441406,293.0440979003906,293.1499938964844,293.1499938964844,278.1499938964844,35668.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076425194740295,1.0,0.0,0.0,3.8221805095672607,3.822206258773804,9.74800286712707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5129.9326171875,0.0,1730.6993408203125,1895.4371337890625,0.0,2541.50048828125,0.9436989426612854,1.0,0.0,3.0,1.0,0.0
12052140,296.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.9990000128746032,0.495477557182312,0.4321570992469787,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499389648437,0.9381111860275269,0.3921460807323456,0.3716776967048645,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.8366585969924927,0.2805574834346771,0.1973282992839813,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.7955885529518127,0.2397594451904297,0.2286534458398819,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7430546283721924,0.1945338994264602,0.8833339810371399,285.2499084472656,284.95001220703125,295.1572570800781,288.1107788085937,295.15625,297.2371520996094,285.2513427734375,1.0,0.4747058153152466,1.0,1.0,0.0,1.0,-2.536832332611084,2.536827087402344,5.176395006856183e-06,1.960519909858704,0.9509265422821044,0.9509265422821044,0.0,98.01508331298828,109.0,29523.013671875,-0.0,1355.9793701171875,1.0,278.1499938964844,279.9926147460937,291.1229553222656,293.05767822265625,293.1499938964844,293.1499938964844,278.1499938964844,35653.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089509606361389,1.0,0.0,0.0,3.828685522079468,3.8287112712860094,9.781211929293931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.943359375,0.0,1738.4827880859375,1895.4371337890625,0.0,2553.536376953125,0.9451536536216736,1.0,0.0,3.0,1.0,0.0
12052200,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2637939453125,0.9990000128746032,0.4923664331436157,0.4370914995670318,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.9353525638580322,0.3935649693012237,0.3730618357658386,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2634582519531,0.834092378616333,0.2809379994869232,0.1976290196180343,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633056640625,0.7931095361709595,0.2402551919221878,0.2291712760925293,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630920410156,0.7404825091362,0.194526121020317,0.8835861086845398,285.2636413574219,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.2377014160156,285.2650146484375,1.0,0.4769937098026275,1.0,1.0,0.0,1.0,-2.545710802078247,2.545705556869507,5.212633368500974e-06,1.967355489730835,0.9531551599502563,0.9531551599502563,0.0,99.58464813232422,112.0,29619.03125,-0.0,1374.11474609375,1.0,278.1499938964844,279.9953918457031,291.1290283203125,293.0701904296875,293.1499938964844,293.1499938964844,278.1499938964844,35640.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103498816490173,1.0,0.0,0.0,3.835430145263672,3.835455894470215,9.815703378990293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.62060546875,0.0,1746.5899658203125,1895.4371337890625,0.0,2566.415771484375,0.9466631412506104,1.0,0.0,3.0,1.0,0.0
12052260,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9990000128746032,0.4891291558742523,0.4412333965301513,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764892578125,0.9321885108947754,0.39497771859169,0.3744486272335052,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.831265389919281,0.2813177704811096,0.1979350447654724,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7903444766998291,0.2407460510730743,0.2296927869319915,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.7376641631126404,0.1944949179887771,0.8837644457817078,285.2764892578125,284.95001220703125,295.201171875,288.1199645996094,295.20025634765625,297.2381286621094,285.27764892578125,1.0,0.4792239964008331,1.0,1.0,0.0,1.0,-2.5536162853240967,2.5536110401153564,5.2451264309638645e-06,1.973501205444336,0.9554646015167236,0.9554646015167236,0.0,101.28133392333984,112.0,29707.6171875,-0.0,1391.6337890625,1.0,278.1499938964844,279.9976806640625,291.134033203125,293.0814514160156,293.1499938964844,293.1499938964844,278.1499938964844,35627.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811797559261322,1.0,0.0,0.0,3.842417478561402,3.842443227767944,9.851499953583698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.71826171875,0.0,1755.0281982421875,1895.4371337890625,0.0,2579.756591796875,0.948228120803833,1.0,0.0,3.0,1.0,0.0
12052320,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.9928098917007446,0.4863732755184173,0.4390469789505005,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.283203125,0.9257825613021852,0.3963580727577209,0.3758628964424133,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831726074219,0.8261651396751404,0.2816711664199829,0.1982649266719818,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2831115722656,0.7851921319961548,0.2412082105875015,0.2302432805299759,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2830810546875,0.7328466176986694,0.1944284588098526,0.8840215802192688,285.283203125,284.95001220703125,295.2217712402344,288.12371826171875,295.2209167480469,297.2385559082031,285.2835998535156,1.0,0.4810721576213836,1.0,1.0,0.0,1.0,-2.554152011871338,2.5541467666625977,5.247403350949753e-06,1.973953485488892,0.9577580094337464,0.9577580094337464,0.0,103.84915161132812,115.0,29742.951171875,-0.0,1403.4512939453125,1.0,278.1499938964844,279.9967956542969,291.13775634765625,293.08990478515625,293.1499938964844,293.1499938964844,278.1499938964844,35617.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132069110870361,1.0,0.0,0.0,3.8495571613311768,3.849583148956299,9.888145768854883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.2333984375,0.0,1763.710693359375,1895.4371337890625,0.0,2592.75634765625,0.949828565120697,1.0,0.0,3.0,1.0,0.0
12052380,296.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872314453125,0.986537754535675,0.4842697381973266,0.4369887411594391,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2872009277344,0.9202837347984314,0.3977144360542297,0.3772414922714233,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.8216917514801025,0.2820074558258056,0.1985731869935989,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.780714213848114,0.2416530847549438,0.2307635098695755,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870178222656,0.7286031246185303,0.1943594068288803,0.8841532468795776,285.28717041015625,284.95001220703125,295.241455078125,288.1269226074219,295.2406311035156,297.2389831542969,285.2875671386719,1.0,0.4827393293380737,1.0,1.0,0.0,1.0,-2.5543529987335205,2.5543477535247803,5.248221441433998e-06,1.9741047620773315,0.9600459337234496,0.9600459337234496,0.0,106.20227813720705,115.0,29771.76171875,-0.0,1414.031005859375,1.0,278.1499938964844,279.99517822265625,291.1395874023437,293.0948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35612.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144133687019348,1.0,0.0,0.0,3.856750249862671,3.856776237487793,9.925132644639234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.59423828125,0.0,1772.5233154296875,1895.4371337890625,0.0,2603.8935546875,0.9514452815055848,1.0,0.0,3.0,1.0,0.0
12052440,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.980912983417511,0.4824950397014618,0.4353423416614532,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.9158272743225098,0.3990585803985595,0.3785923719406128,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.8179024457931519,0.2823361158370971,0.1988649368286132,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2908935546875,0.7769898176193237,0.2420886009931564,0.2312604486942291,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.724993109703064,0.1943035125732422,0.8842599391937256,285.2909851074219,284.95001220703125,295.2601623535156,288.1295166015625,295.2593688964844,297.2394104003906,285.2913513183594,1.0,0.4842995107173919,1.0,1.0,0.0,1.0,-2.5550732612609863,2.555068016052246,5.25108998772339e-06,1.9746156930923464,0.9623572826385498,0.9623572826385498,0.0,108.29767608642578,118.0,29801.84765625,-0.0,1424.093505859375,1.0,278.1499938964844,279.9935913085937,291.14031982421875,293.0980224609375,293.1499938964844,293.1499938964844,278.1499938964844,35609.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154014945030212,1.0,0.0,0.0,3.863999605178833,3.864025592803955,9.962478770830785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.76220703125,0.0,1781.446533203125,1895.4371337890625,0.0,2613.021728515625,0.9530760049819946,1.0,0.0,3.0,1.0,0.0
12052500,296.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.294677734375,0.9756964445114136,0.480888694524765,0.433915913105011,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.9120811223983764,0.4003966748714447,0.3799271285533905,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945861816406,0.8145495057106018,0.282662034034729,0.1991476118564605,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945556640625,0.7737658619880676,0.2425184100866317,0.2317428737878799,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29449462890625,0.7217968702316284,0.194264218211174,0.8844010233879089,285.2946472167969,284.95001220703125,295.2778625488281,288.1315002441406,295.2771301269531,297.23980712890625,285.29498291015625,1.0,0.4857728779315948,1.0,1.0,0.0,1.0,-2.55605149269104,2.5560462474823,5.255032192508224e-06,1.9753319025039675,0.9646924138069152,0.9646924138069152,0.0,110.22265625,118.0,29831.837890625,-0.0,1433.757080078125,1.0,278.1499938964844,279.9919738769531,291.1405639648437,293.1003112792969,293.1499938964844,293.1499938964844,278.1499938964844,35606.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162079453468323,1.0,0.0,0.0,3.871291399002075,3.871317386627197,1.0000114798458526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.8330078125,0.0,1790.4627685546875,1895.4371337890625,0.0,2620.47509765625,0.9547173976898192,1.0,0.0,3.0,1.0,0.0
12052560,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29803466796875,0.970717430114746,0.4793610572814941,0.4325867593288421,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2980041503906,0.9088392853736876,0.4017324447631836,0.381253570318222,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979431152344,0.8114811182022095,0.2829883992671966,0.1994261890649795,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.7708873748779297,0.2429452240467071,0.2322167456150055,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978515625,0.7188736796379089,0.1942395865917205,0.8845899701118469,285.2980041503906,284.95001220703125,295.2945251464844,288.13287353515625,295.2938232421875,297.2402038574219,285.2983093261719,1.0,0.4871848821640014,1.0,1.0,0.0,1.0,-2.557178974151612,2.557173728942871,5.2595978559111245e-06,1.976167678833008,0.967047154903412,0.967047154903412,0.0,112.0344009399414,121.0,29860.814453125,-0.0,1443.130615234375,1.0,278.1499938964844,279.99029541015625,291.1405639648437,293.1022033691406,293.1499938964844,293.1499938964844,278.1499938964844,35605.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168976902961731,1.0,0.0,0.0,3.87860631942749,3.878632545471192,1.0037942956842016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.79931640625,0.0,1799.54736328125,1895.4371337890625,0.0,2626.85302734375,0.9563649892807008,1.0,0.0,3.0,1.0,0.0
12052620,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.9658951163291932,0.4778786301612854,0.4313088953495025,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.9059834480285645,0.4030669629573822,0.38257497549057,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.8086098432540894,0.2833164632320404,0.1997030824422836,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7682662010192871,0.2433700561523437,0.2326849400997162,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008728027344,0.7161390781402588,0.1942266225814819,0.8848219513893127,285.3009948730469,284.95001220703125,295.31011962890625,288.1336364746094,295.3094482421875,297.2405700683594,285.30126953125,1.0,0.4885514974594116,1.0,1.0,0.0,1.0,-2.5584051609039307,2.5583999156951904,5.264577794150682e-06,1.97708261013031,0.969418168067932,0.969418168067932,0.0,113.76537322998048,121.0,29888.302734375,-0.0,1452.2899169921875,1.0,278.1499938964844,279.988525390625,291.140380859375,293.10382080078125,293.1499938964844,293.1499938964844,278.1499938964844,35604.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175182938575745,1.0,0.0,0.0,3.8859286308288574,3.885954856872559,1.0075877980852963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.62939453125,0.0,1808.6802978515625,1895.4371337890625,0.0,2632.59326171875,0.9580150842666626,1.0,0.0,3.0,1.0,0.0
12052680,296.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9611732363700868,0.4764241874217987,0.4300602078437805,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.9034268856048584,0.4044001400470733,0.3838929235935211,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035583496094,0.8058696389198303,0.2836466133594513,0.1999795734882354,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30352783203125,0.7658372521400452,0.2437932044267654,0.2331492006778717,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.7135279774665833,0.1942219585180282,0.8850863575935364,285.3035888671875,284.95001220703125,295.3245849609375,288.1337280273437,295.323974609375,297.24090576171875,285.3038330078125,1.0,0.489885926246643,1.0,1.0,0.0,1.0,-2.5596959590911865,2.5596907138824463,5.2698314902954735e-06,1.9780503511428835,0.9718014001846312,0.9718014001846312,0.0,115.4410629272461,124.0,29913.96875,0.0,1461.302001953125,1.0,278.1499938964844,279.9866638183594,291.139892578125,293.1051025390625,293.1499938964844,293.1499938964844,278.1499938964844,35604.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181079030036926,1.0,0.0,0.0,3.893241405487061,3.893267869949341,1.0113836879099836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.2822265625,0.0,1817.840576171875,1895.4371337890625,0.0,2638.04931640625,0.9596639275550842,1.0,0.0,3.0,1.0,0.0
12052740,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3057556152344,0.9565452933311462,0.4749937355518341,0.4288350045681,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.30572509765625,0.9011116027832032,0.4057313501834869,0.3852072954177856,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.8032574653625488,0.2839789986610412,0.200256198644638,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.7635728716850281,0.2442143410444259,0.2336096614599228,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056335449219,0.7110114693641663,0.1942242681980133,0.8853787779808044,285.30572509765625,284.95001220703125,295.337890625,288.1331481933594,295.3373107910156,297.2412109375,285.305908203125,1.0,0.4911922812461853,1.0,1.0,0.0,1.0,-2.561040163040161,2.561034917831421,5.275312560115708e-06,1.9790616035461424,0.97419536113739,0.97419536113739,0.0,117.06946563720705,124.0,29937.59765625,0.0,1470.1871337890625,1.0,278.1499938964844,279.98468017578125,291.1390075683594,293.1058959960937,293.1499938964844,293.1499938964844,278.1499938964844,35605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186748027801514,1.0,0.0,0.0,3.900534629821777,3.90056085586548,1.0151763945032144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.716796875,0.0,1827.0142822265625,1895.4371337890625,0.0,2643.296875,0.9613091349601746,1.0,0.0,3.0,1.0,0.0
12052800,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.9519752264022828,0.4735796153545379,0.4276248812675476,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30743408203125,0.8989315032958984,0.4070598483085632,0.3865183293819427,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8007675409317017,0.284313291311264,0.20053331553936,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.761430561542511,0.244633287191391,0.2340670675039291,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.307373046875,0.7085434198379517,0.1942306160926818,0.8856878876686096,285.30743408203125,284.95001220703125,295.3500061035156,288.13189697265625,295.3495178222656,297.2414855957031,285.3075866699219,1.0,0.4924803674221039,1.0,1.0,0.0,1.0,-2.56241512298584,2.5624098777771,5.280928689899156e-06,1.980099320411682,0.9765953421592712,0.9765953421592712,0.0,118.6690444946289,127.0,29959.06640625,0.0,1478.9967041015625,1.0,278.1499938964844,279.98260498046875,291.1376342773437,293.10614013671875,293.1499938964844,293.1499938964844,278.1499938964844,35606.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192417621612549,1.0,0.0,0.0,3.9077937602996826,3.907820224761963,1.0189586419073748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.91064453125,0.0,1836.1834716796875,1895.4371337890625,0.0,2648.546142578125,0.962947428226471,1.0,0.0,3.0,1.0,0.0
12052860,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.9447379112243652,0.4709954559803009,0.4258945286273956,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.305908203125,0.894425094127655,0.4071529805660248,0.387246161699295,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060302734375,0.7960360646247864,0.2834091484546661,0.2003792822360992,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3060913085937,0.7571660876274109,0.2437838762998581,0.2339273989200592,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3061828613281,0.7037302255630493,0.192948043346405,0.8831449151039124,285.3059387207031,284.95001220703125,295.3614807128906,288.1303100585937,295.3609924316406,297.2298583984375,285.30523681640625,1.0,0.4934861361980438,1.0,1.0,0.0,1.0,-2.5578205585479736,2.5578153133392334,5.262382273940602e-06,1.976736187934876,0.978958249092102,0.978958249092102,0.0,121.04387664794922,127.0,29939.677734375,0.0,1483.2401123046875,1.0,278.1499938964844,279.97857666015625,291.1356201171875,293.1050109863281,293.1499938964844,293.1499938964844,278.1499938964844,35609.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197566866874695,1.0,0.0,0.0,3.914997100830078,3.9150235652923584,1.0227186066913418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.8056640625,0.0,1845.32568359375,1895.4371337890625,0.0,2653.3154296875,0.9645735621452332,1.0,0.0,3.0,1.0,0.0
12052920,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.9365314245224,0.4687647521495819,0.4238947927951813,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.889161229133606,0.4075270295143127,0.3876155316829681,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.7905247211456299,0.2827976644039154,0.1999613940715789,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2979736328125,0.7521599531173706,0.2431851774454116,0.2333913445472717,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.298095703125,0.6979444026947021,0.1918916851282119,0.8785943388938904,285.2977600097656,284.95001220703125,295.3728942871094,288.1287841796875,295.3724060058594,297.2212219238281,285.2969665527344,1.0,0.4941694140434265,1.0,1.0,0.0,1.0,-2.549245357513428,2.5492401123046875,5.2270265769038815e-06,1.9700416326522827,0.9811960458755492,0.9811960458755492,0.0,123.6223602294922,130.0,29886.28515625,0.0,1483.075439453125,1.0,278.1499938964844,279.9720458984375,291.1323547363281,293.1001892089844,293.1499938964844,293.1499938964844,278.1499938964844,35617.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200370669364929,1.0,0.0,0.0,3.922028064727783,3.9220547676086426,1.0263953527100966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.54931640625,0.0,1854.319580078125,1895.4371337890625,0.0,2655.91259765625,0.9661637544631958,1.0,0.0,3.0,1.0,0.0
12052980,296.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.9298146963119508,0.4667670726776123,0.4221052825450897,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.8852409720420837,0.4081106185913086,0.3881644308567047,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.290771484375,0.7862841486930847,0.282414823770523,0.1996884644031524,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29083251953125,0.74833744764328,0.2427965253591537,0.2330239564180374,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909240722656,0.6933290362358093,0.1910431832075119,0.87479168176651,285.2906799316406,284.95001220703125,295.3842468261719,288.1273193359375,295.3837585449219,297.21533203125,285.2900390625,1.0,0.4947640299797058,1.0,1.0,0.0,1.0,-2.542413711547852,2.542408466339112,5.198895905778045e-06,1.9646828174591064,0.9833951592445374,0.9833951592445374,0.0,125.7286605834961,130.0,29844.4296875,0.0,1483.162353515625,1.0,278.1499938964844,279.9662170410156,291.1282653808594,293.0936584472656,293.1499938964844,293.1499938964844,278.1499938964844,35626.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200017213821411,1.0,0.0,0.0,3.928873300552368,3.928900003433228,1.0299812629455118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.79931640625,0.0,1863.115966796875,1895.4371337890625,0.0,2655.5849609375,0.9677141904830932,1.0,0.0,3.0,1.0,0.0
12053040,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28515625,0.9241910576820374,0.4649193882942199,0.4204661846160888,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.882254958152771,0.4088366031646728,0.3888580799102783,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.7829414010047913,0.2821894586086273,0.1995345056056976,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853088378906,0.7453468441963196,0.2425597012042999,0.2328067421913147,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.6895837187767029,0.190353438258171,0.8717135787010193,285.28521728515625,284.95001220703125,295.39556884765625,288.1259155273437,295.3950500488281,297.2113342285156,285.28472900390625,1.0,0.4953345060348511,1.0,1.0,0.0,1.0,-2.537130832672119,2.537125587463379,5.177186267246725e-06,1.96053433418274,0.9855746030807496,0.9855746030807496,0.0,127.5068359375,133.0,29813.75,0.0,1483.8699951171875,1.0,278.1499938964844,279.961181640625,291.1245422363281,293.08746337890625,293.1499938964844,293.1499938964844,278.1499938964844,35634.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197426199913025,1.0,0.0,0.0,3.9355602264404297,3.935587167739868,1.0334903208786272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.88671875,0.0,1871.7357177734373,1895.4371337890625,0.0,2653.184814453125,0.9692290425300598,1.0,0.0,3.0,1.0,0.0
12053100,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28106689453125,0.919329047203064,0.4631780385971069,0.4189331233501434,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.8798863291740417,0.4096639156341553,0.3896578848361969,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.7801999449729919,0.2820775210857391,0.1994688659906387,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811889648437,0.7429131269454956,0.2424362599849701,0.2327066510915756,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.6864460110664368,0.1897879391908645,0.8692329525947571,285.2810974121094,284.95001220703125,295.40679931640625,288.12457275390625,295.40631103515625,297.20867919921875,285.2807312011719,1.0,0.4959154725074768,1.0,1.0,0.0,1.0,-2.533068418502808,2.5330631732940674,5.160520686331438e-06,1.9573428630828853,0.9877397418022156,0.9877397418022156,0.0,129.0727996826172,133.0,29791.97265625,0.0,1485.2662353515625,1.0,278.1499938964844,279.956787109375,291.12164306640625,293.0824890136719,293.1499938964844,293.1499938964844,278.1499938964844,35643.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193643689155579,1.0,0.0,0.0,3.942096948623657,3.9421236515045166,1.0369262781750876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.7705078125,0.0,1880.1851806640625,1895.4371337890625,0.0,2649.681640625,0.9707098603248596,1.0,0.0,3.0,1.0,0.0
12053160,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.9149722456932068,0.4615121185779571,0.4174736440181732,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8778954148292542,0.4105598032474518,0.3905298709869385,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.7778329253196716,0.282043844461441,0.1994641572237014,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.7408273816108704,0.242392748594284,0.2326901108026504,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.6837025880813599,0.1893139332532882,0.8671997785568237,285.27801513671875,284.95001220703125,295.41796875,288.1232604980469,295.41748046875,297.2069396972656,285.2777404785156,1.0,0.4965265095233917,1.0,1.0,0.0,1.0,-2.529892683029175,2.5298874378204346,5.147509909875225e-06,1.9548470973968504,0.9898943305015564,0.9898943305015564,0.0,130.51893615722656,136.0,29776.6640625,0.0,1487.3096923828125,1.0,278.1499938964844,279.952880859375,291.1196594238281,293.0788269042969,293.1499938964844,293.1499938964844,278.1499938964844,35650.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189623355865479,1.0,0.0,0.0,3.948496103286743,3.9485230445861816,1.0402955012978057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.28662109375,0.0,1888.4794921875,1895.4371337890625,0.0,2645.95849609375,0.972159504890442,1.0,0.0,3.0,1.0,0.0
12053220,296.87371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.9109759330749512,0.4599034190177917,0.4160693287849426,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2756652832031,0.8761411905288696,0.4115034937858581,0.3914524614810943,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.7757064700126648,0.2820664942264557,0.1995032280683517,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.7389652729034424,0.2424066513776779,0.2327342629432678,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.6812223196029663,0.1889082342386245,0.8655049800872803,285.27569580078125,284.95001220703125,295.4290771484375,288.1220397949219,295.4285888671875,297.2058410644531,285.2754821777344,1.0,0.4971758425235748,1.0,1.0,0.0,1.0,-2.527376413345337,2.527371406555176,5.137213520356454e-06,1.952869892120361,0.9920411705970764,0.9920411705970764,0.0,131.90042114257812,136.0,29766.171875,0.0,1489.93896484375,1.0,278.1499938964844,279.9493408203125,291.1183776855469,293.0763244628906,293.1499938964844,293.1499938964844,278.1499938964844,35657.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185933828353882,1.0,0.0,0.0,3.9547698497772217,3.95479679107666,1.0436039019623422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.2802734375,0.0,1896.63232421875,1895.4371337890625,0.0,2642.54248046875,0.9735806584358216,1.0,0.0,3.0,1.0,0.0
12053280,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.907254695892334,0.4583380222320556,0.4147067070007324,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738952636719,0.8745331168174744,0.4124796092510223,0.3924097418785095,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27392578125,0.7737338542938232,0.2821293175220489,0.1995735317468643,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.7372453808784485,0.2424605637788772,0.2328211665153503,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.678916335105896,0.1885518878698349,0.8640573620796204,285.2738952636719,284.95001220703125,295.44012451171875,288.120849609375,295.43963623046875,297.2051696777344,285.27374267578125,1.0,0.4978641271591186,1.0,1.0,0.0,1.0,-2.5253381729125977,2.5253329277038574,5.128883003635565e-06,1.951269507408142,0.9941826462745668,0.9941826462745668,0.0,133.25241088867188,139.0,29759.177734375,0.0,1493.06640625,1.0,278.1499938964844,279.9460754394531,291.1175537109375,293.0746765136719,293.1499938964844,293.1499938964844,278.1499938964844,35663.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818283200263977,1.0,0.0,0.0,3.9609317779541016,3.960958957672119,1.0468586424394744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.60791015625,0.0,1904.6614990234373,1895.4371337890625,0.0,2639.67138671875,0.9749765992164612,1.0,0.0,3.0,1.0,0.0
12053340,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.9037806987762452,0.4568130075931549,0.4133827686309814,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726135253906,0.8730288147926331,0.413482129573822,0.3933956325054168,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7718762159347534,0.2822274267673492,0.1996711492538452,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.7356300950050354,0.2425479143857956,0.2329441606998443,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.6767452955245972,0.1882383078336715,0.8628256320953369,285.2726135253906,284.95001220703125,295.4511413574219,288.1197204589844,295.4506530761719,297.2048645019531,285.2724914550781,1.0,0.4985952973365783,1.0,1.0,0.0,1.0,-2.523716449737549,2.523711442947388,5.122264610690763e-06,1.949998378753662,0.9963198900222778,0.9963198900222778,0.0,134.5925750732422,139.0,29755.236328125,0.0,1496.688232421875,1.0,278.1499938964844,279.9430847167969,291.1170349121094,293.0736389160156,293.1499938964844,293.1499938964844,278.1499938964844,35669.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180491924285889,1.0,0.0,0.0,3.966980457305908,3.967007637023926,1.0500582448003115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.20849609375,0.0,1912.5621337890625,1895.4371337890625,0.0,2637.506103515625,0.9763466715812684,1.0,0.0,3.0,1.0,0.0
