time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053400,296.8800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.9004897475242615,0.4553179144859314,0.412087470293045,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27166748046875,0.8715860843658447,0.4145009219646454,0.3943994641304016,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.7700921893119812,0.282350093126297,0.1997876763343811,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.7340789437294006,0.2426565736532211,0.2330904453992843,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.6746619939804077,0.187953233718872,0.8617388606071472,285.27166748046875,284.95001220703125,295.4620666503906,288.11865234375,295.4615783691406,297.2047424316406,285.2716064453125,1.0,0.4993622004985809,1.0,1.0,0.0,1.0,-2.5223758220672607,2.5223705768585205,5.116802640259266e-06,1.948951005935669,0.9984549880027772,0.9984549880027772,0.0,135.93553161621094,142.0,29753.361328125,0.0,1500.688720703125,1.0,278.1499938964844,279.94024658203125,291.1166381835937,293.07293701171875,293.1499938964844,293.1499938964844,278.1499938964844,35675.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178805112838745,1.0,0.0,0.0,3.972934007644653,3.972961187362671,1.0532124861128975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.9736328125,0.0,1920.3590087890625,1895.4371337890625,0.0,2635.94482421875,0.9776952862739564,1.0,0.0,3.0,1.0,0.0
12053460,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8972688913345337,0.453852891921997,0.4108208119869232,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8701906204223633,0.4155337810516357,0.3954189121723175,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7683693766593933,0.2824965417385101,0.1999223679304123,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7325785160064697,0.2427841275930404,0.2332574874162674,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710876464844,0.672653079032898,0.1876942813396453,0.8607854247093201,285.27105712890625,284.95001220703125,295.4729309082031,288.1176147460937,295.47247314453125,297.2048034667969,285.27099609375,1.0,0.5001662373542786,1.0,1.0,0.0,1.0,-2.5212953090667725,2.521290302276612,5.112412509333808e-06,1.9481115341186523,1.0,1.0,0.0,137.2875518798828,142.0,29753.1640625,0.0,1505.068603515625,1.0,278.1499938964844,279.9376220703125,291.1162414550781,293.07244873046875,293.1499938964844,293.1499938964844,278.1499938964844,35687.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177778124809265,1.0,0.0,0.0,3.9787018299102783,3.978729009628296,1.0562727084106882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.849609375,0.0,1927.9910888671875,1895.4371337890625,0.0,2634.99462890625,0.9789971113204956,1.0,0.0,3.0,1.0,0.0
12053520,296.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8940984010696411,0.4524123966693878,0.4095768928527832,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8688284754753113,0.4165758490562439,0.3964484333992004,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7666932344436646,0.2826614081859588,0.2000707685947418,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7311133146286011,0.2429243773221969,0.2334383130073547,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.6706994771957397,0.1874535828828811,0.8599242568016052,285.2710266113281,284.95001220703125,295.4837646484375,288.1166687011719,295.4833068847656,297.2050170898437,285.2710876464844,1.0,0.5009997487068176,1.0,1.0,0.0,1.0,-2.5203983783721924,2.520393133163452,5.108779987494927e-06,1.947420358657837,1.0,1.0,0.0,138.651611328125,145.0,29750.96484375,0.0,1509.7393798828125,1.0,278.1499938964844,279.9355163574219,291.11578369140625,293.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,35755.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177160620689392,1.0,0.0,0.0,3.982872724533081,3.9829001426696777,1.0584885785647202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.51220703125,0.0,1934.0028076171875,1895.4371337890625,0.0,2634.42333984375,0.9799693822860718,1.0,0.0,3.0,1.0,0.0
12053580,296.8878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.8909777402877808,0.4509989321231842,0.4083572030067444,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2717590332031,0.867496132850647,0.4176271259784698,0.3974872827529907,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.7650613784790039,0.2828458249568939,0.2002331763505935,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.271728515625,0.729678750038147,0.2430764883756637,0.2336315810680389,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.6687967777252197,0.1872300505638122,0.8591476082801819,285.271728515625,284.95001220703125,295.4945373535156,288.11578369140625,295.4940490722656,297.205322265625,285.2718200683594,1.0,0.5018621683120728,1.0,1.0,0.0,1.0,-2.5196750164031982,2.519670009613037,5.105865511723096e-06,1.946869850158692,1.0,1.0,0.0,140.0288848876953,145.0,29748.310546875,0.0,1514.6942138671875,1.0,278.1499938964844,279.9339294433594,291.1152038574219,293.0711364746094,293.1499938964844,293.1499938964844,278.1499938964844,35811.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176765441894531,1.0,0.0,0.0,3.985973834991455,3.986001253128052,1.0601374924590343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.16748046875,0.0,1938.52490234375,1895.4371337890625,0.0,2634.0576171875,0.9807072877883912,1.0,0.0,3.0,1.0,0.0
12053640,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8879073262214661,0.4496100544929504,0.407160222530365,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.8661924004554749,0.4186856746673584,0.3985339403152466,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.7634721398353577,0.2830480933189392,0.2004085034132003,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728576660156,0.7282713651657104,0.2432381212711334,0.2338349223136901,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728271484375,0.6669408679008484,0.1870205402374267,0.8584401607513428,285.2728881835937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047912597656,297.2056884765625,285.27301025390625,1.0,0.5027493834495544,1.0,1.0,0.0,1.0,-2.519098997116089,2.519093990325928,5.103561761643505e-06,1.946439743041992,1.0,1.0,0.0,141.41807556152344,148.0,29745.611328125,0.0,1519.8934326171875,1.0,278.1499938964844,279.9326477050781,291.1145324707031,293.0703125,293.1499938964844,293.1499938964844,278.1499938964844,35854.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176456093788147,1.0,0.0,0.0,3.988391637802124,3.9884190559387207,1.0614239727146924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.8125,0.0,1942.0545654296875,1895.4371337890625,0.0,2633.771240234375,0.981282353401184,1.0,0.0,3.0,1.0,0.0
12053700,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.8848877549171448,0.4482463598251343,0.4059865772724151,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.864915668964386,0.419750839471817,0.3995876908302307,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743835449219,0.7619249224662781,0.2832688987255096,0.2005972117185592,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743530273437,0.7268885970115662,0.2434086203575134,0.2340476512908935,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.6651300191879272,0.1868243962526321,0.8577983975410461,285.2744140625,284.95001220703125,295.5158996582031,288.1141357421875,295.51544189453125,297.2061462402344,285.2745666503906,1.0,0.5036606788635254,1.0,1.0,0.0,1.0,-2.5186660289764404,2.51866102218628,5.101849183120066e-06,1.9461263418197632,1.0,1.0,0.0,142.81936645507812,148.0,29743.029296875,0.0,1525.3323974609375,1.0,278.1499938964844,279.931640625,291.11383056640625,293.0694274902344,293.1499938964844,293.1499938964844,278.1499938964844,35887.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176178336143494,1.0,0.0,0.0,3.9902210235595694,3.990248441696167,1.0623978141666155e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.46533203125,0.0,1944.72802734375,1895.4371337890625,0.0,2633.51416015625,0.9817174077033995,1.0,0.0,3.0,1.0,0.0
12053760,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.8819189667701721,0.4469054341316223,0.4048340022563934,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762451171875,0.8636651635169983,0.4208209812641144,0.4006468951702118,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7604184150695801,0.2835069000720978,0.2007982581853866,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27618408203125,0.7255279421806335,0.2435862720012664,0.234267920255661,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2761535644531,0.6633614301681519,0.1866393536329269,0.8572109341621399,285.2762145996094,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2066650390625,285.2763977050781,1.0,0.5045923590660095,1.0,1.0,0.0,1.0,-2.518354177474976,2.518348932266236,5.100639555166708e-06,1.9459125995635984,1.0,1.0,0.0,144.2313232421875,151.0,29740.734375,0.0,1530.976806640625,1.0,278.1499938964844,279.9308776855469,291.1131286621094,293.06854248046875,293.1499938964844,293.1499938964844,278.1499938964844,35913.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175889253616333,1.0,0.0,0.0,3.991630792617798,3.9916582107543945,1.0631486020429293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.14501953125,0.0,1946.7899169921875,1895.4371337890625,0.0,2633.2470703125,0.9820526838302612,1.0,0.0,3.0,1.0,0.0
12053820,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8790014982223511,0.4455862045288086,0.4037013947963714,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8624403476715088,0.4218951463699341,0.4017105102539062,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782592773437,0.7589521408081055,0.2837616205215454,0.2010112255811691,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.7241876721382141,0.2437701076269149,0.2344946712255478,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.6616336107254028,0.1864641904830932,0.8566713333129883,285.2782897949219,284.95001220703125,295.5370788574219,288.1127319335937,295.5365905761719,297.2072448730469,285.27850341796875,1.0,0.5055420398712158,1.0,1.0,0.0,1.0,-2.518151044845581,2.51814603805542,5.0998814913327806e-06,1.9457885026931765,1.0,1.0,0.0,145.65284729003906,151.0,29738.830078125,0.0,1536.8065185546875,1.0,278.1499938964844,279.93023681640625,291.1124572753906,293.06768798828125,293.1499938964844,293.1499938964844,278.1499938964844,35932.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175586462020874,1.0,0.0,0.0,3.992718458175659,3.992745876312256,1.063728177541634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.8623046875,0.0,1948.3819580078125,1895.4371337890625,0.0,2632.967041015625,0.9823114275932312,1.0,0.0,3.0,1.0,0.0
12053880,296.90216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.8761352300643921,0.4442860186100006,0.4025862216949463,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2805480957031,0.8612412810325623,0.4229722321033478,0.4027774035930633,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.7575249075889587,0.2840313613414764,0.2012348622083664,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.7228661179542542,0.2439589500427246,0.2347266376018524,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.6599449515342712,0.1862971782684326,0.8561711311340332,285.2805480957031,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.20782470703125,285.28076171875,1.0,0.5065065026283264,1.0,1.0,0.0,1.0,-2.518039464950561,2.5180342197418213,5.099502232042141e-06,1.9457396268844604,1.0,1.0,0.0,147.082275390625,154.0,29737.36328125,0.0,1542.79150390625,1.0,278.1499938964844,279.92974853515625,291.11181640625,293.0669250488281,293.1499938964844,293.1499938964844,278.1499938964844,35948.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175275325775146,1.0,0.0,0.0,3.99357795715332,3.993605375289917,1.0641861081239767e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.62353515625,0.0,1949.6402587890625,1895.4371337890625,0.0,2632.6787109375,0.9825157523155212,1.0,0.0,3.0,1.0,0.0
12053940,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8733224272727966,0.4430078268051147,0.4014911949634552,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.8600673675537109,0.4240522682666778,0.4038474857807159,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.7561383247375488,0.2843189239501953,0.2014710754156112,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829284667969,0.7215622663497925,0.2441532015800476,0.2349641621112823,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.658295750617981,0.1861391067504882,0.8557137250900269,285.2829895019531,284.95001220703125,295.5580139160156,288.111572265625,295.5575561523437,297.2084350585937,285.2832336425781,1.0,0.5074868202209473,1.0,1.0,0.0,1.0,-2.518028736114502,2.518023729324341,5.099539976072265e-06,1.9457725286483765,1.0,1.0,0.0,148.51974487304688,154.0,29736.44921875,0.0,1548.9461669921875,1.0,278.1499938964844,279.9294128417969,291.1112976074219,293.0662536621094,293.1499938964844,293.1499938964844,278.1499938964844,35959.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174981474876404,1.0,0.0,0.0,3.994222640991211,3.994250059127808,1.0645297834344092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.439453125,0.0,1950.5845947265625,1895.4371337890625,0.0,2632.4072265625,0.9826691150665284,1.0,0.0,3.0,1.0,0.0
12054000,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.8705615997314453,0.4417472779750824,0.4004121720790863,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855834960937,0.8589187860488892,0.4251340925693512,0.4049195945262909,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855224609375,0.7547900080680847,0.2846210598945617,0.2017175555229187,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.7202745676040649,0.2443514615297317,0.2352057844400406,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.6566839218139648,0.1859878003597259,0.8552883863449097,285.2855529785156,284.95001220703125,295.56842041015625,288.111083984375,295.5679626464844,297.2090759277344,285.28582763671875,1.0,0.5084787011146545,1.0,1.0,0.0,1.0,-2.5180959701538086,2.5180907249450684,5.09989649799536e-06,1.945867657661438,1.0,1.0,0.0,149.9631805419922,157.0,29736.05859375,0.0,1555.230712890625,1.0,278.1499938964844,279.9291381835937,291.1108093261719,293.065673828125,293.1499938964844,293.1499938964844,278.1499938964844,35968.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174710273742676,1.0,0.0,0.0,3.9947354793548575,3.994763135910034,1.0648032002791297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.3056640625,0.0,1951.3363037109373,1895.4371337890625,0.0,2632.156005859375,0.9827911257743835,1.0,0.0,3.0,1.0,0.0
12054060,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8678551316261292,0.4405075907707214,0.3993520736694336,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8577951788902283,0.4262177944183349,0.4059937596321106,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7534818649291992,0.2849408388137817,0.201976403594017,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7190023064613342,0.2445542812347412,0.2354519814252853,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.6551100611686707,0.1858441978693008,0.8548994064331055,285.2882995605469,284.95001220703125,295.5787658691406,288.11065673828125,295.57830810546875,297.2097473144531,285.28857421875,1.0,0.5094835758209229,1.0,1.0,0.0,1.0,-2.51825213432312,2.518247127532959,5.100616363051813e-06,1.9460327625274656,1.0,1.0,0.0,151.41262817382812,157.0,29736.298828125,0.0,1561.6614990234375,1.0,278.1499938964844,279.9289855957031,291.11041259765625,293.0652160644531,293.1499938964844,293.1499938964844,278.1499938964844,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174490332603455,1.0,0.0,0.0,3.995119571685791,3.995146989822388,1.0650079502738663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.23193359375,0.0,1951.8990478515625,1895.4371337890625,0.0,2631.952880859375,0.9828824400901794,1.0,0.0,3.0,1.0,0.0
12054120,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8652006387710571,0.4392845034599304,0.3983069658279419,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911376953125,0.8566963076591492,0.427302598953247,0.4070692062377929,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29107666015625,0.7522109150886536,0.2852749824523926,0.2022453248500824,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2910461425781,0.7177436351776123,0.2447605282068252,0.2357016205787658,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909851074219,0.6535718441009521,0.1857064366340637,0.854537844657898,285.2911071777344,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.2104187011719,285.2913818359375,1.0,0.5104977488517761,1.0,1.0,0.0,1.0,-2.518477201461792,2.518471956253052,5.101612714497605e-06,1.946250319480896,1.0,1.0,0.0,152.8665313720703,160.0,29737.099609375,0.0,1568.2049560546875,1.0,278.1499938964844,279.9288635253906,291.1100769042969,293.0648803710937,293.1499938964844,293.1499938964844,278.1499938964844,35981.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174315094947815,1.0,0.0,0.0,3.995426177978516,3.9954538345336914,1.06517143194651e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.2099609375,0.0,1952.3486328125,1895.4371337890625,0.0,2631.79052734375,0.9829553961753844,1.0,0.0,3.0,1.0,0.0
12054180,296.9169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8626003265380859,0.4380812346935272,0.3972797691822052,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.8556219339370728,0.4283885955810547,0.4081459045410156,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7509793043136597,0.2856265902519226,0.2025264054536819,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.7164981365203857,0.2449707984924316,0.2359551936388015,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6520699858665466,0.185575470328331,0.8542078137397766,285.2940368652344,284.95001220703125,295.59930419921875,288.1099548339844,295.5988464355469,297.2110900878906,285.2943420410156,1.0,0.5115225911140442,1.0,1.0,0.0,1.0,-2.518782377243042,2.518777370452881,5.102930572320474e-06,1.9465277194976809,1.0,1.0,0.0,154.32476806640625,160.0,29738.5703125,0.0,1574.8768310546875,1.0,278.1499938964844,279.9288635253906,291.1098327636719,293.06463623046875,293.1499938964844,293.1499938964844,278.1499938964844,35985.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174213171005249,1.0,0.0,0.0,3.995656490325928,3.995683908462525,1.0652942137312491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.2490234375,0.0,1952.6861572265625,1895.4371337890625,0.0,2631.696533203125,0.9830101132392884,1.0,0.0,3.0,1.0,0.0
12054240,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8600514531135559,0.4368940889835357,0.3962670564651489,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.8545714616775513,0.4294752180576324,0.409223347902298,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.7497838139533997,0.2859925627708435,0.2028175592422485,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.7152639031410217,0.2451841980218887,0.2362118512392044,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.6506021618843079,0.1854498088359832,0.8539024591445923,285.2970886230469,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.2117614746094,285.29736328125,1.0,0.5125553607940674,1.0,1.0,0.0,1.0,-2.519151449203491,2.519146203994751,5.104499450681033e-06,1.9468506574630733,1.0,1.0,0.0,155.78634643554688,163.0,29740.625,0.0,1581.6510009765625,1.0,278.1499938964844,279.92889404296875,291.109619140625,293.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,35988.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174169063568115,1.0,0.0,0.0,3.995840072631836,3.995867729187012,1.0653920980985276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.34033203125,0.0,1952.9554443359373,1895.4371337890625,0.0,2631.6552734375,0.9830538034439088,1.0,0.0,3.0,1.0,0.0
12054300,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8575559258460999,0.4357263743877411,0.3952718079090118,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002014160156,0.8535448908805847,0.4305625259876251,0.41030153632164,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3001403808594,0.7486266493797302,0.2863762378692627,0.2031209915876388,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30010986328125,0.7140406966209412,0.2454013675451278,0.2364721149206161,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.300048828125,0.6491690278053284,0.1853304356336593,0.8536258935928345,285.3002014160156,284.95001220703125,295.61962890625,288.1094970703125,295.61920166015625,297.21246337890625,285.3005065917969,1.0,0.5135972499847412,1.0,1.0,0.0,1.0,-2.5195958614349365,2.5195908546447754,5.106363914819667e-06,1.9472264051437376,1.0,1.0,0.0,157.2510528564453,163.0,29743.376953125,0.0,1588.5430908203125,1.0,278.1499938964844,279.9289855957031,291.1094970703125,293.0644836425781,293.1499938964844,293.1499938964844,278.1499938964844,35991.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174210786819458,1.0,0.0,0.0,3.9959778785705566,3.996005296707153,1.0654655397956958e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4931640625,0.0,1953.1572265625,1895.4371337890625,0.0,2631.694091796875,0.9830865263938904,1.0,0.0,3.0,1.0,0.0
12054360,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8551110625267029,0.4345752000808716,0.3942914009094238,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.8525412678718567,0.4316501915454864,0.4113801419734955,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033447265625,0.7475048899650574,0.2867750227451324,0.203435018658638,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.712826669216156,0.2456216663122177,0.2367354184389114,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3032531738281,0.647768497467041,0.1852162182331085,0.853373110294342,285.30340576171875,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2131652832031,285.3037109375,1.0,0.5146463513374329,1.0,1.0,0.0,1.0,-2.520103693008423,2.5200986862182617,5.108471668791026e-06,1.9476444721221924,1.0,1.0,0.0,158.7183074951172,166.0,29746.740234375,0.0,1595.53466796875,1.0,278.1499938964844,279.9291381835937,291.10943603515625,293.0645446777344,293.1499938964844,293.1499938964844,278.1499938964844,35993.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817432165145874,1.0,0.0,0.0,3.996085643768311,3.9961133003234863,1.065523065335583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.69921875,0.0,1953.3155517578125,1895.4371337890625,0.0,2631.79638671875,0.9831122159957886,1.0,0.0,3.0,1.0,0.0
12054420,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.8527175188064575,0.4334423243999481,0.393327385187149,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30670166015625,0.8515604734420776,0.4327380955219269,0.4124590158462524,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.306640625,0.7464194297790527,0.2871907949447632,0.2037608474493026,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7116213440895081,0.2458454370498657,0.2370020300149917,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065185546875,0.6464005708694458,0.1851076334714889,0.853145956993103,285.3066711425781,284.95001220703125,295.6398010253906,288.1092834472656,295.63934326171875,297.2138671875,285.3070068359375,1.0,0.5157030820846558,1.0,1.0,0.0,1.0,-2.5206806659698486,2.5206754207611084,5.11084363097325e-06,1.948107361793518,1.0,1.0,0.0,160.18772888183594,166.0,29750.79296875,0.0,1602.6324462890625,1.0,278.1499938964844,279.9293212890625,291.10943603515625,293.0647277832031,293.1499938964844,293.1499938964844,278.1499938964844,35994.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174517750740051,1.0,0.0,0.0,3.996168375015259,3.996195793151856,1.0655670621417812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.96533203125,0.0,1953.4365234375,1895.4371337890625,0.0,2631.977783203125,0.9831318855285645,1.0,0.0,3.0,1.0,0.0
12054480,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.8503715395927429,0.432324469089508,0.3923768401145935,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.850601315498352,0.4338260591030121,0.4135380089282989,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.7453667521476746,0.2876204252243042,0.2040964066982269,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.7104226350784302,0.2460720390081405,0.2372713387012481,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30987548828125,0.6450628042221069,0.1850035339593887,0.8529393076896667,285.3100280761719,284.95001220703125,295.6498107910156,288.1092834472656,295.6493835449219,297.214599609375,285.31036376953125,1.0,0.5167656540870667,1.0,1.0,0.0,1.0,-2.521313190460205,2.521308183670044,5.11342432218953e-06,1.9486045837402344,1.0,1.0,0.0,161.65908813476562,169.0,29755.423828125,0.0,1609.8179931640625,1.0,278.1499938964844,279.9295654296875,291.1094970703125,293.06500244140625,293.1499938964844,293.1499938964844,278.1499938964844,35995.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174773454666138,1.0,0.0,0.0,3.99623441696167,3.9962620735168457,1.0656024187483126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.28125,0.0,1953.53369140625,1895.4371337890625,0.0,2632.21484375,0.9831476211547852,1.0,0.0,3.0,1.0,0.0
12054540,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8480746150016785,0.4312246739864349,0.3914424479007721,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.8496639728546143,0.4349141120910644,0.4146170616149902,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133850097656,0.7443487644195557,0.288066953420639,0.2044436931610107,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133544921875,0.7092306017875671,0.2463021129369735,0.2375438809394836,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.6437557935714722,0.1849047839641571,0.852756917476654,285.3134460449219,284.95001220703125,295.6597900390625,288.1093139648437,295.6593322753906,297.2153015136719,285.31378173828125,1.0,0.5178351998329163,1.0,1.0,0.0,1.0,-2.52201247215271,2.522007465362549,5.116256488690851e-06,1.949143052101136,1.0,1.0,0.0,163.13206481933594,169.0,29760.744140625,0.0,1617.10546875,1.0,278.1499938964844,279.92987060546875,291.109619140625,293.0653991699219,293.1499938964844,293.1499938964844,278.1499938964844,35996.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175116181373596,1.0,0.0,0.0,3.996284484863281,3.996311902999878,1.0656290214683397e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.65673828125,0.0,1953.60693359375,1895.4371337890625,0.0,2632.53173828125,0.9831594824790956,1.0,0.0,3.0,1.0,0.0
12054600,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8458231091499329,0.4301400482654571,0.3905215859413147,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31695556640625,0.8487472534179688,0.4360020458698272,0.4156960546970367,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.7433621883392334,0.2885275185108185,0.2048008441925048,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.7080437541007996,0.2465350776910781,0.2378191798925399,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3167724609375,0.6424771547317505,0.1848104298114776,0.8525944948196411,285.3169250488281,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2160339355469,285.3172607421875,1.0,0.5189100503921509,1.0,1.0,0.0,1.0,-2.5227670669555664,2.5227620601654053,5.11929283675272e-06,1.9497133493423464,1.0,1.0,0.0,164.60653686523438,157.0,29766.66015625,0.0,1624.479248046875,1.0,278.1499938964844,279.9302062988281,291.1098022460937,293.0658569335937,293.1499938964844,293.1499938964844,278.1499938964844,35997.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175522685050964,1.0,0.0,0.0,3.996324300765991,3.996351718902588,1.0656502809069934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.08349609375,0.0,1953.665283203125,1895.4371337890625,0.0,2632.907470703125,0.9831689596176147,1.0,0.0,3.0,1.0,0.0
12054660,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8460628390312195,0.4290744066238403,0.3895301222801208,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199768066406,0.8503344058990479,0.4370913803577423,0.4166850447654724,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199462890625,0.7445104718208313,0.2890051901340484,0.2051020711660385,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3199157714844,0.7090887427330017,0.2467729151248932,0.2380074858665466,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.6430509686470032,0.1847225129604339,0.8520264029502869,285.3199768066406,284.95001220703125,295.6795654296875,288.1095886230469,295.6791381835937,297.2167663574219,285.3202209472656,1.0,0.5180493593215942,1.0,1.0,0.0,1.0,-2.522671699523926,2.5226666927337646,5.118905846757116e-06,1.9496397972106927,1.0,1.0,0.0,163.76638793945312,157.0,29767.005859375,0.0,1620.7349853515625,1.0,278.1499938964844,279.9302673339844,291.1100158691406,293.0662841796875,293.1499938964844,293.1499938964844,278.1499938964844,35998.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175964951515198,1.0,0.0,0.0,3.996354818344116,3.996382474899292,1.0656666518116251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.21630859375,0.0,1953.710205078125,1895.4371337890625,0.0,2633.317138671875,0.9831762313842772,1.0,0.0,3.0,1.0,0.0
12054720,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8477762341499329,0.4280357658863067,0.3885104954242706,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8534221649169922,0.438188225030899,0.4176264405250549,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32232666015625,0.7469420433044434,0.2895081043243408,0.2053800672292709,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.711412787437439,0.2470232546329498,0.238152265548706,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.6447315216064453,0.184649258852005,0.8512601256370544,285.3223571777344,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2176513671875,285.32257080078125,1.0,0.5164443850517273,1.0,1.0,0.0,1.0,-2.522165536880493,2.522160291671753,5.11678945258609e-06,1.9492167234420776,1.0,1.0,0.0,161.59182739257812,145.0,29764.087890625,0.0,1610.6929931640625,1.0,278.1499938964844,279.9300842285156,291.1101379394531,293.06640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176244497299194,1.0,0.0,0.0,3.9963784217834473,3.996406078338623,1.0656792710506124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.060546875,0.0,1953.744873046875,1895.4371337890625,0.0,2633.57568359375,0.9831818342208862,1.0,0.0,3.0,1.0,0.0
12054780,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8505735993385315,0.4270248115062713,0.3874821960926056,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8576319813728333,0.4392938017845154,0.4185405671596527,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3244934082031,0.7503369450569153,0.2900377213954925,0.2056504189968109,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.324462890625,0.7145929932594299,0.2472880035638809,0.2382749319076538,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.647240936756134,0.1845929026603698,0.8503996133804321,285.3244934082031,284.95001220703125,295.6991882324219,288.110107421875,295.6987609863281,297.2185974121094,285.32470703125,1.0,0.514234185218811,1.0,1.0,0.0,1.0,-2.5214669704437256,2.5214617252349854,5.11386542711989e-06,1.948630452156067,1.0,1.0,0.0,158.52536010742188,145.0,29759.888671875,0.0,1596.5601806640625,1.0,278.1499938964844,279.9298400878906,291.1101989746094,293.0663146972656,293.1499938964844,293.1499938964844,278.1499938964844,35998.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176227807998657,1.0,0.0,0.0,3.996396780014038,3.9964241981506334,1.0656889344318188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.7978515625,0.0,1953.7716064453125,1895.4371337890625,0.0,2633.560302734375,0.9831861853599548,1.0,0.0,3.0,1.0,0.0
12054840,296.94921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.8543065190315247,0.4260407984256744,0.3864531815052032,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.8628249168395996,0.4404082298278808,0.4194366931915283,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265380859375,0.7545799612998962,0.2905935943126678,0.2059197276830673,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.7184404134750366,0.2475673407316208,0.2383849620819091,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.6504785418510437,0.1845536530017852,0.8494904637336731,285.3265380859375,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.2196655273437,285.3267517089844,1.0,0.5115684866905212,1.0,1.0,0.0,1.0,-2.5206706523895264,2.520665645599365,5.110521215101471e-06,1.9479559659957888,1.0,1.0,0.0,154.7908172607422,133.0,29755.126953125,0.0,1579.4329833984375,1.0,278.1499938964844,279.9295349121094,291.1102600097656,293.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175906538963318,1.0,0.0,0.0,3.996410846710205,3.9964382648468018,1.0656964377631084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.4951171875,0.0,1953.792236328125,1895.4371337890625,0.0,2633.262939453125,0.9831895232200624,1.0,0.0,3.0,1.0,0.0
12054900,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.8589370250701904,0.4250838458538055,0.3854285180568695,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285522460937,0.8689684867858887,0.4415315687656402,0.4203200936317444,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.7596495151519775,0.2911761403083801,0.2061920762062072,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.7228899598121643,0.2478614598512649,0.238487884402275,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284606933594,0.6544260382652283,0.1845317631959915,0.8485592603683472,285.3285522460937,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2207946777344,285.3287353515625,1.0,0.5085328221321106,1.0,1.0,0.0,1.0,-2.5198330879211426,2.5198278427124023,5.106986463943031e-06,1.947237253189087,1.0,1.0,0.0,150.51828002929688,133.0,29750.236328125,0.0,1559.9500732421875,1.0,278.1499938964844,279.92926025390625,291.11041259765625,293.06591796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175309896469116,1.0,0.0,0.0,3.9964215755462646,3.996448993682861,1.0657021221049945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.19189453125,0.0,1953.8079833984373,1895.4371337890625,0.0,2632.7109375,0.9831920862197876,1.0,0.0,3.0,1.0,0.0
12054960,296.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8644104599952698,0.4241528213024139,0.3844124972820282,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305358886719,0.8760057687759399,0.4426632225513458,0.421195924282074,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.7655062079429626,0.2917843461036682,0.2064710110425949,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.727895975112915,0.2481696903705597,0.2385887503623962,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.6590508818626404,0.1845263689756393,0.8476294875144958,285.3305358886719,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.2220153808594,285.3307189941406,1.0,0.5052205324172974,1.0,1.0,0.0,1.0,-2.519003629684448,2.518998622894287,5.103465809952468e-06,1.9465144872665403,1.0,1.0,0.0,145.8492889404297,121.0,29745.59765625,0.0,1538.789306640625,1.0,278.1499938964844,279.928955078125,291.11065673828125,293.0658264160156,293.1499938964844,293.1499938964844,278.1499938964844,35999.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817451000213623,1.0,0.0,0.0,3.996429681777954,3.99645733833313,1.0657065558916656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.92529296875,0.0,1953.820068359375,1895.4371337890625,0.0,2631.970947265625,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
12055020,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3325500488281,0.8707194924354553,0.4232467114925384,0.3834078311920166,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.8839202523231506,0.4438025653362274,0.4220673441886902,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.7721473574638367,0.2924173474311828,0.2067586779594421,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33251953125,0.7334809899330139,0.2484912276268005,0.2386906594038009,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.6643548011779785,0.1845365017652511,0.8467150330543518,285.3325500488281,284.95001220703125,295.7379455566406,288.1118469238281,295.7375183105469,297.22332763671875,285.3327331542969,1.0,0.5016949772834778,1.0,1.0,0.0,1.0,-2.5182125568389893,2.518207550048828,5.100083853903925e-06,1.9458121061325075,1.0,1.0,0.0,140.88076782226562,121.0,29741.44140625,0.0,1516.4080810546875,1.0,278.1499938964844,279.9287109375,291.11102294921875,293.0658874511719,293.1499938964844,293.1499938964844,278.1499938964844,35999.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173583745956421,1.0,0.0,0.0,3.99643611907959,3.9964637756347656,1.0657099664967973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.71435546875,0.0,1953.8294677734373,1895.4371337890625,0.0,2631.11376953125,0.9831955432891846,1.0,0.0,3.0,1.0,0.0
12055080,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8778608441352844,0.4223636090755462,0.3824159204959869,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.8926914930343628,0.4449485540390014,0.4229367971420288,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7795679569244385,0.2930732369422912,0.2070562541484832,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.7396930456161499,0.2488247454166412,0.238795667886734,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.6703399419784546,0.1845604628324508,0.8458242416381836,285.3346252441406,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.2246398925781,285.3348388671875,1.0,0.4980120956897735,1.0,1.0,0.0,1.0,-2.5174789428710938,2.517473697662353,5.096918357594404e-06,1.9451457262039185,1.0,1.0,0.0,135.698486328125,109.0,29737.916015625,0.0,1493.1990966796875,1.0,278.1499938964844,279.9284973144531,291.11151123046875,293.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172603845596313,1.0,0.0,0.0,3.996441125869751,3.996468782424927,1.0657126949809026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.56884765625,0.0,1953.8367919921875,1895.4371337890625,0.0,2630.20751953125,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12055140,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.8859158754348755,0.4215044677257538,0.381438672542572,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367919921875,0.9023765325546264,0.4461013078689575,0.4238053262233734,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.7878326773643494,0.2937532067298889,0.2073652595281601,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33673095703125,0.7466597557067871,0.2491705268621444,0.2389051020145416,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367004394531,0.6770725250244141,0.1845984905958175,0.8449631929397583,285.3367919921875,284.95001220703125,295.7571105957031,288.11309814453125,295.7566833496094,297.2260131835937,285.3370056152344,1.0,0.494188517332077,1.0,1.0,0.0,1.0,-2.5168161392211914,2.516810894012451,5.094028438179521e-06,1.944527506828308,1.0,1.0,0.0,130.32847595214844,109.0,29735.12890625,0.0,1469.2913818359375,1.0,278.1499938964844,279.9283142089844,291.11212158203125,293.0664367675781,293.1499938964844,293.1499938964844,278.1499938964844,35999.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817161500453949,1.0,0.0,0.0,3.9964449405670166,3.996472358703613,1.065714627657144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4970703125,0.0,1953.8424072265625,1895.4371337890625,0.0,2629.29296875,0.9831976890563964,1.0,0.0,3.0,1.0,0.0
12055200,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8949012160301208,0.4206669926643371,0.3804762363433838,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.9135555028915404,0.4472596347332001,0.4246743321418762,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389892578125,0.7969414591789246,0.2944549322128296,0.2076859176158905,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.754468560218811,0.2495270520448684,0.2390199303627014,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.684565544128418,0.184648647904396,0.8441346287727356,285.3390197753906,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2274475097656,285.3392333984375,1.0,0.4902655780315399,1.0,1.0,0.0,1.0,-2.516231298446656,2.516226291656494,5.091443654237082e-06,1.9439640045166016,1.0,1.0,0.0,124.83367156982422,97.0,29733.130859375,0.0,1444.9625244140625,1.0,278.1499938964844,279.9281921386719,291.11285400390625,293.06695556640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170667290687561,1.0,0.0,0.0,3.996447801589966,3.9964754581451416,1.065716219272872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4990234375,0.0,1953.8466796875,1895.4371337890625,0.0,2628.416259765625,0.983198344707489,1.0,0.0,3.0,1.0,0.0
12055260,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.9049474000930786,0.4198528826236725,0.3795306086540222,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.926659882068634,0.4484237730503082,0.4255444407463074,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34130859375,0.8069535493850708,0.2951803207397461,0.2080198228359222,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.7632758021354675,0.2498949617147445,0.2391412109136581,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.6928948760032654,0.1847115159034729,0.8433432579040527,285.3413391113281,284.95001220703125,295.7760925292969,288.1145935058594,295.7756652832031,297.2288818359375,285.3415832519531,1.0,0.4862520098686218,1.0,1.0,0.0,1.0,-2.5157363414764404,2.51573133468628,5.089214937470388e-06,1.9434658288955688,1.0,1.0,0.0,119.22648620605467,97.0,29732.021484375,0.0,1420.279052734375,1.0,278.1499938964844,279.9281311035156,291.1136779785156,293.0676574707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169798254966736,1.0,0.0,0.0,3.996450185775757,3.9964776039123535,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.58154296875,0.0,1953.8499755859373,1895.4371337890625,0.0,2627.612548828125,0.983198881149292,1.0,0.0,3.0,1.0,0.0
