time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055320,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.9169438481330872,0.4190586805343628,0.3786002397537231,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.941131591796875,0.4495924413204193,0.4264161288738251,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.8174236416816711,0.2959259152412414,0.2083658576011657,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7731873393058777,0.2502723038196563,0.2392687499523162,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.702082097530365,0.1847847402095794,0.84258633852005,285.34375,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.2303466796875,285.343994140625,1.0,0.4821755588054657,1.0,1.0,0.0,1.0,-2.5153250694274902,2.515320062637329,5.087320460006595e-06,1.9430296421051023,1.0,1.0,0.0,113.55023956298828,85.0,29731.845703125,0.0,1395.4163818359375,1.0,278.1499938964844,279.9281005859375,291.1145935058594,293.0684814453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169015645980835,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.7421875,0.0,1953.8525390625,1895.4371337890625,0.0,2626.888427734375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12055380,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.9310091137886048,0.4182860255241394,0.3776867687702179,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462829589844,0.95646333694458,0.4507658779621124,0.4272897839546203,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.8285641074180603,0.2966935336589813,0.2087253332138061,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3462219238281,0.7843685746192932,0.250659704208374,0.2394033223390579,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7121315002441406,0.1848688572645187,0.8418670296669006,285.3462829589844,284.95001220703125,295.794921875,288.1163330078125,295.7945251464844,297.2318115234375,285.3465270996094,1.0,0.4780404269695282,1.0,1.0,0.0,1.0,-2.5150063037872314,2.5150012969970703,5.085796601633774e-06,1.942663192749024,1.0,1.0,0.0,107.80948638916016,85.0,29733.984375,0.0,1370.4027099609375,1.0,278.1499938964844,279.92822265625,291.1156005859375,293.0694885253906,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168347477912903,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.0673828125,0.0,1953.8544921875,1895.4371337890625,0.0,2626.270751953125,0.983199656009674,1.0,0.0,3.0,1.0,0.0
12055440,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.9466214776039124,0.4175328910350799,0.3767891228199005,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.972089409828186,0.451943427324295,0.4281655848026275,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.348876953125,0.8409758806228638,0.2974812090396881,0.209097534418106,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3488464355469,0.796948254108429,0.2510560750961303,0.2395446747541427,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.7225109934806824,0.1849624812602996,0.8411828875541687,285.3489074707031,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2333068847656,285.3491516113281,1.0,0.4738608002662658,1.0,1.0,0.0,1.0,-2.514774799346924,2.5147697925567627,5.08462471771054e-06,1.942363739013672,1.0,1.0,0.0,102.02606201171876,73.0,29737.80078125,0.0,1345.3223876953125,1.0,278.1499938964844,279.9284362792969,291.1167297363281,293.0707397460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167857527732849,1.0,0.0,0.0,3.9964542388916016,3.996481895446777,1.0657196298780036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.5498046875,0.0,1953.8560791015625,1895.4371337890625,0.0,2625.8173828125,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12055500,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.9632278680801392,0.4168004691600799,0.3759086430072784,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35162353515625,0.9874857068061828,0.4531250298023224,0.4290436506271362,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8552957773208618,0.2982902824878692,0.2094834744930267,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515319824219,0.8109699487686157,0.2514618039131164,0.2396933883428573,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3514709472656,0.7337697744369507,0.1850658655166626,0.8405359983444214,285.3515930175781,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.2348327636719,285.35186767578125,1.0,0.4696410894393921,1.0,1.0,0.0,1.0,-2.514636754989624,2.514631748199463,5.083833002572646e-06,1.942137360572815,1.0,1.0,0.0,96.20455169677734,73.0,29742.548828125,0.0,1320.2000732421875,1.0,278.1499938964844,279.9287109375,291.117919921875,293.0721740722656,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816757321357727,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.0966796875,0.0,1953.857177734375,1895.4371337890625,0.0,2625.5546875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12055560,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.978905439376831,0.4160826206207275,0.3750609457492828,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35406494140625,0.9990000128746032,0.4543456137180328,0.4277312159538269,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.8708569407463074,0.2991150915622711,0.2098955661058426,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.8247400522232056,0.2518711686134338,0.2398659586906433,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.7457305192947388,0.1851731985807418,0.8400036692619324,285.3540344238281,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.23638916015625,285.3539733886719,1.0,0.4652830362319946,1.0,1.0,0.0,1.0,-2.512209892272949,2.512204647064209,5.074363343737787e-06,1.940434813499451,1.0,1.0,0.0,90.71932220458984,76.0,29733.41015625,0.0,1293.6322021484375,1.0,278.1499938964844,279.9285888671875,291.1191711425781,293.0736083984375,293.1499938964844,293.1499938964844,278.1499938964844,35999.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167452812194824,1.0,0.0,0.0,3.996455669403076,3.996483087539673,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.19384765625,0.0,1953.858154296875,1895.4371337890625,0.0,2625.443115234375,0.983200192451477,1.0,0.0,3.0,1.0,0.0
12055620,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9844064712524414,0.4153270125389099,0.374329537153244,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.9990000128746032,0.4562432169914245,0.4189179837703705,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34771728515625,0.8778039813041687,0.2999154329299927,0.2104017883539199,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477783203125,0.8304794430732727,0.2522495985031128,0.2401573210954666,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.7507752776145935,0.1852538436651229,0.8400410413742065,285.3476257324219,284.95001220703125,295.83221435546875,288.1205444335937,295.831787109375,297.2411193847656,285.346923828125,1.0,0.4624060392379761,1.0,1.0,0.0,1.0,-2.5016543865203857,2.5016493797302246,5.031335149396909e-06,1.9320275783538816,1.0,1.0,0.0,88.33533477783203,76.0,29656.80859375,0.0,1270.497802734375,1.0,278.1499938964844,279.9241027832031,291.1196594238281,293.0719299316406,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166366219520569,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.25927734375,0.0,1953.8587646484373,1895.4371337890625,0.0,2624.438232421875,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12055680,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.9881731271743774,0.414549857378006,0.3735913932323456,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.9990000128746032,0.4587458968162536,0.4123955965042114,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.8832376003265381,0.3007100820541382,0.210914745926857,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.8348671793937683,0.2526161670684814,0.2404522895812988,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.7546122670173645,0.1853322982788086,0.8401297330856323,285.3421630859375,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2494201660156,285.3417053222656,1.0,0.4602160155773163,1.0,1.0,0.0,1.0,-2.4939982891082764,2.4939932823181152,5.000235432817135e-06,1.925925612449646,1.0,1.0,0.0,86.6248550415039,79.0,29601.75390625,0.0,1253.882080078125,1.0,278.1499938964844,279.9206848144531,291.1189880371094,293.06805419921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162696361541748,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.2783203125,0.0,1953.859375,1895.4371337890625,0.0,2621.045654296875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12055740,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9907755851745604,0.4137745201587677,0.3728591501712799,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.9990000128746032,0.4615066349506378,0.4075720012187958,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.8875502943992615,0.3015099465847015,0.2114385366439819,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3389587402344,0.8382768034934998,0.2529770135879516,0.2407536953687667,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.7575562000274658,0.1854134351015091,0.8402898907661438,285.33892822265625,284.95001220703125,295.85064697265625,288.123046875,295.8502502441406,297.2590637207031,285.3386535644531,1.0,0.4586392641067505,1.0,1.0,0.0,1.0,-2.4885098934173584,2.4885048866271973,4.977929165761452e-06,1.921513915061951,1.0,1.0,0.0,85.37938690185547,79.0,29563.9296875,0.0,1241.942626953125,1.0,278.1499938964844,279.9183044433594,291.1184997558594,293.0645751953125,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157208561897278,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.50390625,0.0,1953.8597412109373,1895.4371337890625,0.0,2615.97265625,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12055800,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.992441177368164,0.4130130708217621,0.3721459805965423,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9990000128746032,0.4643228948116302,0.4041861891746521,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8908693194389343,0.3023222684860229,0.2119777947664261,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.8408223390579224,0.2533372640609741,0.2410647571086883,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376159667969,0.7597012519836426,0.1854997873306274,0.8405278325080872,285.33758544921875,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2686767578125,285.3375549316406,1.0,0.4575833678245544,1.0,1.0,0.0,1.0,-2.484889507293701,2.48488450050354,4.963164883520221e-06,1.9185631275177,1.0,1.0,0.0,84.51907348632812,82.0,29541.08984375,0.0,1233.9322509765625,1.0,278.1499938964844,279.9168395996094,291.1187744140625,293.0625305175781,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151074051856995,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.912109375,0.0,1953.860107421875,1895.4371337890625,0.0,2610.30419921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12055860,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9933086037635804,0.4122712016105652,0.3714579641819,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.9990000128746032,0.4670834839344024,0.4020705819129944,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.8932802677154541,0.3031513690948486,0.2125352174043655,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8425747156143188,0.2537000775337219,0.2413875162601471,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3379821777344,0.7611089944839478,0.1855920404195785,0.8408427238464355,285.3380432128906,284.95001220703125,295.86895751953125,288.1257629394531,295.8685607910156,297.277587890625,285.3381652832031,1.0,0.456990510225296,1.0,1.0,0.0,1.0,-2.4829540252685547,2.4829490184783936,4.955174972565146e-06,1.9169305562973025,1.0,1.0,0.0,83.99370574951172,82.0,29531.81640625,0.0,1229.3824462890625,1.0,278.1499938964844,279.9161682128906,291.1200561523437,293.062255859375,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145216703414917,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.4345703125,0.0,1953.8603515625,1895.4371337890625,0.0,2604.89404296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12055920,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.9935239553451538,0.4115511178970337,0.3707969188690185,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399963378906,0.9990000128746032,0.4697170257568359,0.4010144770145416,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.894919753074646,0.3039994537830353,0.2131116986274719,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399353027344,0.8436489105224609,0.2540677487850189,0.241722822189331,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3398742675781,0.7618845701217651,0.1856895387172699,0.841225266456604,285.3399963378906,284.95001220703125,295.8780822753906,288.1272277832031,295.8776550292969,297.2853698730469,285.3402404785156,1.0,0.456785500049591,1.0,1.0,0.0,1.0,-2.482443332672119,2.482438325881958,4.952903509547468e-06,1.916414380073548,1.0,1.0,0.0,83.74505615234375,85.0,29534.072265625,0.0,1227.718505859375,1.0,278.1499938964844,279.9162292480469,291.12213134765625,293.0635986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140391111373901,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5138.9052734375,0.0,1953.8604736328125,1895.4371337890625,0.0,2600.43798828125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12055980,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9931721091270448,0.4108535051345825,0.3701630532741546,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.9990000128746032,0.4721909761428833,0.4008841812610626,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.8958785533905029,0.3048676550388336,0.2137075215578079,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.8441218137741089,0.2544414699077606,0.2420710176229477,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.7620983719825745,0.1857912391424179,0.8416661024093628,285.34326171875,284.95001220703125,295.8871765136719,288.1287536621094,295.8867492675781,297.2918395996094,285.3436279296875,1.0,0.4569201469421386,1.0,1.0,0.0,1.0,-2.483186960220337,2.483181953430176,4.955664735462051e-06,1.9168822765350344,1.0,1.0,0.0,83.73701477050781,85.0,29546.5078125,0.0,1228.5782470703125,1.0,278.1499938964844,279.9169006347656,291.12481689453125,293.0663452148437,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137006759643555,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.1884765625,0.0,1953.8607177734373,1895.4371337890625,0.0,2597.3134765625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12056040,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.9923414587974548,0.4101775884628296,0.3695548176765442,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34765625,0.9990000128746032,0.4744940996170044,0.4015277624130249,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475646972656,0.8962686657905579,0.3057558834552765,0.2143219858407974,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475341796875,0.8440908789634705,0.2548218369483948,0.2424316704273224,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.347412109375,0.7618400454521179,0.1858957558870315,0.8421530723571777,285.3476257324219,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2969970703125,285.34814453125,1.0,0.4573394954204559,1.0,1.0,0.0,1.0,-2.484984397888184,2.4849793910980225,4.962660568708088e-06,1.91817843914032,1.0,1.0,0.0,83.93017578125,103.0,29567.53125,0.0,1231.556884765625,1.0,278.1499938964844,279.9181213378906,291.1278381347656,293.0700988769531,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135210275650024,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.12451171875,0.0,1953.86083984375,1895.4371337890625,0.0,2595.655517578125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056100,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.987625002861023,0.4095421135425567,0.369020402431488,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.9990000128746032,0.4764045476913452,0.4081774353981018,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8921836614608765,0.3066812455654144,0.2149927169084549,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565673828125,0.840179979801178,0.2552256286144256,0.2428559362888336,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.35626220703125,0.7579634785652161,0.1860174238681793,0.8429222702980042,285.3568420410156,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.29998779296875,285.3583374023437,1.0,0.4602894186973572,1.0,1.0,0.0,1.0,-2.4945526123046875,2.4945476055145264,5.000438704882981e-06,1.9253114461898804,1.0,1.0,0.0,85.67340087890625,103.0,29646.078125,0.0,1250.5242919921875,1.0,278.1499938964844,279.9222412109375,291.1312561035156,293.0758056640625,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135287165641785,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.4345703125,0.0,1953.86083984375,1895.4371337890625,0.0,2595.7265625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056160,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733215332031,0.9799296259880066,0.4089600741863251,0.3685643970966339,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.9990000128746032,0.4775011241436004,0.4189770221710205,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3730773925781,0.8852584362030029,0.3076477646827698,0.2157190591096878,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3728942871094,0.8338544964790344,0.2556541264057159,0.2433413416147232,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724365234375,0.7518581748008728,0.1861489862203598,0.8439353108406067,285.3732604980469,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.2980651855469,285.3752136230469,1.0,0.4645822644233703,1.0,1.0,0.0,1.0,-2.5096449851989746,2.509639978408813,5.060912371845916e-06,1.9368640184402464,1.0,1.0,0.0,88.55614471435547,106.0,29770.6640625,0.0,1281.2774658203125,1.0,278.1499938964844,279.929443359375,291.13592529296875,293.08563232421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81388920545578,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.43505859375,0.0,1953.8609619140625,1895.4371337890625,0.0,2599.05419921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056220,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902587890625,0.9734408259391784,0.4084115028381347,0.3681333363056183,297.4023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39031982421875,0.9990000128746032,0.4779316782951355,0.4276433885097503,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900451660156,0.880120575428009,0.3086369633674621,0.2164562046527862,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.8290733695030212,0.2560896575450897,0.243826076388359,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895568847656,0.7472139000892639,0.1862677484750747,0.8448660969734192,285.39019775390625,284.95001220703125,295.9232177734375,288.135498046875,295.9228210449219,297.2918395996094,285.3916931152344,1.0,0.4677682518959045,1.0,1.0,0.0,1.0,-2.522135972976685,2.5221307277679443,5.111635346111143e-06,1.946625709533692,1.0,1.0,0.0,90.93807220458984,106.0,29879.041015625,0.0,1306.96630859375,1.0,278.1499938964844,279.93621826171875,291.1415405273437,293.09796142578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146861791610718,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.169921875,0.0,1953.8609619140625,1895.4371337890625,0.0,2606.4130859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056280,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40460205078125,0.9674150943756104,0.4078797101974487,0.3677172064781189,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.9990000128746032,0.478086769580841,0.4354258477687835,297.2667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.8757697343826294,0.3096426427364349,0.2172012478113174,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8249481320381165,0.2565302550792694,0.2443087846040725,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.743199348449707,0.1863748580217361,0.8457038998603821,285.404541015625,284.95001220703125,295.9321594238281,288.1373291015625,295.9317932128906,297.2843322753906,285.406005859375,1.0,0.4708278775215149,1.0,1.0,0.0,1.0,-2.5334692001342773,2.533463954925537,5.157696705282433e-06,1.9553894996643064,1.0,1.0,0.0,93.11309051513672,109.0,29976.212890625,0.0,1330.54345703125,1.0,278.1499938964844,279.9420471191406,291.1466369628906,293.1095275878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157857656478882,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.77392578125,0.0,1953.861083984375,1895.4371337890625,0.0,2616.57275390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056340,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183654785156,0.9615715146064758,0.4073607921600342,0.3673121035099029,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.41845703125,0.9990000128746032,0.478056401014328,0.4427947103977203,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.8718416094779968,0.3106635510921478,0.2179557234048843,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4180603027344,0.8211522102355957,0.2569756209850311,0.2447938621044159,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.7395193576812744,0.1864733099937439,0.846484363079071,285.4183349609375,284.95001220703125,295.94110107421875,288.13922119140625,295.9407043457031,297.2763061523437,285.41973876953125,1.0,0.4737474322319031,1.0,1.0,0.0,1.0,-2.544264316558838,2.5442590713500977,5.2017771849932615e-06,1.96374261379242,1.0,1.0,0.0,95.20643615722656,109.0,30069.134765625,0.0,1353.2774658203125,1.0,278.1499938964844,279.9476318359375,291.1506652832031,293.1198425292969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170490264892578,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.88916015625,0.0,1953.861083984375,1895.4371337890625,0.0,2628.252685546875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12056400,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4316711425781,0.9558817744255066,0.4068525433540344,0.3669152855873108,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317626953125,0.9990000128746032,0.4779092967510223,0.4498103559017181,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315185546875,0.8682497143745422,0.3116976320743561,0.2187182903289795,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4313659667969,0.8175994753837585,0.257424533367157,0.2452808320522308,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4310607910156,0.736101508140564,0.186565950512886,0.8472249507904053,285.431640625,284.95001220703125,295.95001220703125,288.1412048339844,295.9496154785156,297.2681884765625,285.4329833984375,1.0,0.4765507876873016,1.0,1.0,0.0,1.0,-2.5545897483825684,2.554584503173828,5.244135536486283e-06,1.9717414379119875,1.0,1.0,0.0,97.2375259399414,112.0,30158.396484375,0.0,1375.326171875,1.0,278.1499938964844,279.9530029296875,291.1537780761719,293.1289978027344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183696269989014,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.58984375,0.0,1953.861083984375,1895.4371337890625,0.0,2640.471435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056460,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.954564929008484,0.4087225198745727,0.3676407635211944,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9990000128746032,0.4803181886672973,0.4522126913070678,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469909667969,0.8687572479248047,0.3151955902576446,0.220378115773201,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4467468261719,0.8178943991661072,0.2603816390037536,0.2469933182001114,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462890625,0.7365543246269226,0.1892254054546356,0.8538596630096436,285.4471740722656,284.95001220703125,295.9588928222656,288.14361572265625,295.95849609375,297.2842102050781,285.4493408203125,1.0,0.4795103073120117,1.0,1.0,0.0,1.0,-2.570370674133301,2.5703654289245605,5.308760137268109e-06,1.983741283416748,1.0,1.0,0.0,98.39747619628906,112.0,30286.232421875,0.0,1400.812255859375,1.0,278.1499938964844,279.9601135253906,291.1564025878906,293.1377868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196651935577393,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.16650390625,0.0,1953.861083984375,1895.4371337890625,0.0,2652.468017578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056520,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.955577552318573,0.4098889231681824,0.3689112365245819,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4701843261719,0.9990000128746032,0.4827272891998291,0.4526804089546203,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.8714679479598999,0.3180993199348449,0.2225434929132461,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46954345703125,0.8203156590461731,0.2628040909767151,0.2494513243436813,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.468994140625,0.7392515540122986,0.1914264857769012,0.8643979430198669,285.4700012207031,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.2976989746094,285.4723205566406,1.0,0.4827426671981811,1.0,1.0,0.0,1.0,-2.5906784534454346,2.5906732082366943,5.393159881350584e-06,1.9995063543319704,1.0,1.0,0.0,99.14971923828124,115.0,30455.291015625,0.0,1430.7552490234375,1.0,278.1499938964844,279.9701843261719,291.1602478027344,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210275173187256,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5207.3994140625,0.0,1953.861083984375,1895.4371337890625,0.0,2665.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056580,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9549400806427002,0.4106066823005676,0.369756132364273,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924011230469,0.9990000128746032,0.4850522577762604,0.4545692503452301,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920349121094,0.8727153539657593,0.3205758035182953,0.22441928088665,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.8213961124420166,0.2648026347160339,0.2515438795089721,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.7406888008117676,0.1932277381420135,0.8734108209609985,285.4922180175781,284.95001220703125,295.9765625,288.1508483886719,295.9761962890625,297.30816650390625,285.494384765625,1.0,0.4860247075557709,1.0,1.0,0.0,1.0,-2.609565019607544,2.6095595359802246,5.472311386256479e-06,2.0141971111297607,1.0,1.0,0.0,100.2610092163086,115.0,30615.712890625,0.0,1460.8101806640625,1.0,278.1499938964844,279.9798583984375,291.1655578613281,293.1643981933594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225646018981934,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.48779296875,0.0,1953.861083984375,1895.4371337890625,0.0,2679.344970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056640,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132751464844,0.9530858993530272,0.4110656380653381,0.3703059256076813,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133972167969,0.9990000128746032,0.4871574640274048,0.4576521217823028,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130310058594,0.8728469610214233,0.3227779567241668,0.2260661125183105,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.8214364051818848,0.2665040194988251,0.253316193819046,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.7410891652107239,0.1947293132543563,0.8809480667114258,285.5132141113281,284.95001220703125,295.9853820800781,288.1556091308594,295.9850158691406,297.315673828125,285.5152587890625,1.0,0.4893015027046203,1.0,1.0,0.0,1.0,-2.6270945072174072,2.627089023590088,5.546308329940075e-06,2.027840137481689,1.0,1.0,0.0,101.63722229003906,118.0,30767.359375,0.0,1490.6033935546875,1.0,278.1499938964844,279.9889831542969,291.17156982421875,293.1794738769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242214918136597,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.12841796875,0.0,1953.8612060546875,1895.4371337890625,0.0,2694.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056700,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.9502772092819214,0.4113652408123016,0.3706765174865722,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.533203125,0.9990000128746032,0.4889984726905823,0.4612933099269867,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8721145987510681,0.3247957825660705,0.227558746933937,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.8206603527069092,0.2679893374443054,0.2548533678054809,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5322265625,0.7406591176986694,0.195999190211296,0.8873271346092224,285.5330505371094,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.3204650878906,285.5349426269531,1.0,0.4925297498703003,1.0,1.0,0.0,1.0,-2.643221139907837,2.6432154178619385,5.614861038338859e-06,2.040410280227661,1.0,1.0,0.0,103.2307586669922,118.0,30910.115234375,0.0,1519.8060302734375,1.0,278.1499938964844,279.99755859375,291.17779541015625,293.1945495605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259291052818298,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2710.5830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056760,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5512390136719,0.9462792873382568,0.4115656614303589,0.3709499537944793,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9983127117156982,0.4906426072120666,0.4641536176204681,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5510559082031,0.8703691959381104,0.3266924321651459,0.2289589047431945,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508728027344,0.8189417719841003,0.2693221569061279,0.2562351822853088,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55047607421875,0.7393093705177307,0.1970956474542617,0.8928843140602112,285.5512084960937,284.95001220703125,296.0029602050781,288.1673583984375,296.0025939941406,297.3233337402344,285.5528564453125,1.0,0.495630532503128,1.0,1.0,0.0,1.0,-2.6570258140563965,2.657020092010498,5.673989562637871e-06,2.051224708557129,1.0,1.0,0.0,105.11810302734376,121.0,31037.5625,0.0,1547.421630859375,1.0,278.1499938964844,280.0053405761719,291.1841125488281,293.2091064453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276127576828003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.443359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2726.234130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056820,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5668334960937,0.9413031935691832,0.4116934537887573,0.3711592853069305,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669250488281,0.995632529258728,0.4922530055046081,0.4657632410526275,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5666809082031,0.867837131023407,0.3285019993782043,0.2302961647510528,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.8164690136909485,0.2705405652523041,0.2575039565563202,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7372406125068665,0.1980568766593933,0.8978094458580017,285.5668029785156,284.95001220703125,296.01171875,288.1742553710937,296.0113525390625,297.32537841796875,285.5682373046875,1.0,0.498543381690979,1.0,1.0,0.0,1.0,-2.668257713317871,2.6682519912719727,5.722303740185453e-06,2.0600123405456543,1.0,1.0,0.0,107.24047088623048,121.0,31146.744140625,0.0,1572.76513671875,1.0,278.1499938964844,280.011962890625,291.1903381347656,293.2226257324219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291931748390198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.3203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2740.93603515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056880,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58135986328125,0.9363639950752258,0.4117735028266907,0.3713153898715973,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.9929372668266296,0.4938726127147674,0.4673457443714142,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.8653624653816223,0.3302547037601471,0.2315839082002639,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.813980221748352,0.2716787159442901,0.2586819231510162,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7351347208023071,0.198919340968132,0.9022154211997986,285.5813293457031,284.95001220703125,296.0204467773437,288.1818542480469,296.0201110839844,297.3271179199219,285.58270263671875,1.0,0.5013151168823242,1.0,1.0,0.0,1.0,-2.678605794906616,2.6786000728607178,5.766990398115013e-06,2.0681052207946777,1.0,1.0,0.0,109.33594512939452,124.0,31250.650390625,0.0,1596.9261474609375,1.0,278.1499938964844,280.0181884765625,291.1966857910156,293.2354431152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306145071983337,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.791015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2754.1669921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12056940,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.931591272354126,0.4118212461471557,0.3714334070682525,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.9903154373168944,0.4954881370067596,0.4689288139343261,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5952453613281,0.8630339503288269,0.3319681584835052,0.2328360825777053,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950927734375,0.8115555047988892,0.2727555334568023,0.2597895860671997,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.7330741882324219,0.1997032016515731,0.9062049388885498,285.5953369140625,284.95001220703125,296.0291748046875,288.1900634765625,296.02880859375,297.3285827636719,285.5966796875,1.0,0.5039549469947815,1.0,1.0,0.0,1.0,-2.688281536102295,2.6882758140563965,5.808944933960447e-06,2.075679063796997,1.0,1.0,0.0,111.37818908691406,124.0,31351.224609375,0.0,1620.0538330078125,1.0,278.1499938964844,280.02423095703125,291.2033996582031,293.2481994628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318700790405273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.1171875,0.0,1953.8612060546875,1895.4371337890625,0.0,2765.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057000,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6090393066406,0.927042543888092,0.4118517339229584,0.3715295493602752,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.9877888560295104,0.49709352850914,0.4705033898353576,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089172363281,0.8608811497688293,0.333660215139389,0.2340675592422485,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8092284202575684,0.273792952299118,0.2608512938022613,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.7311005592346191,0.2004339098930359,0.9099097847938538,285.6090393066406,284.95001220703125,296.0378723144531,288.1988830566406,296.0375061035156,297.3298034667969,285.6103515625,1.0,0.5064892172813416,1.0,1.0,0.0,1.0,-2.697497844696045,2.6974921226501465,5.849063200003002e-06,2.082900047302246,1.0,1.0,0.0,113.36347198486328,127.0,31450.0234375,0.0,1642.4114990234375,1.0,278.1499938964844,280.0301513671875,291.2108154296875,293.2613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329902291297913,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.4560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2776.298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057060,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224975585937,0.922752320766449,0.4118708074092865,0.371610015630722,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.9853751063346864,0.4986867904663086,0.4720653891563415,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62237548828125,0.8589138388633728,0.3353382647037506,0.2352842688560485,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.807011604309082,0.2747987508773803,0.2618755400180816,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219482421875,0.7292265892028809,0.2011201679706573,0.913374662399292,285.6224975585937,284.95001220703125,296.0465393066406,288.2082824707031,296.04620361328125,297.3308410644531,285.6237487792969,1.0,0.5089249610900879,1.0,1.0,0.0,1.0,-2.706329345703125,2.7063233852386475,5.887648967473069e-06,2.0898258686065674,1.0,1.0,0.0,115.28620147705078,127.0,31547.6171875,0.0,1664.062255859375,1.0,278.1499938964844,280.0359802246094,291.2190246582031,293.27508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339974284172058,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.88037109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2785.6884765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057120,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63580322265625,0.9187242984771729,0.411885142326355,0.371682196855545,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358947753906,0.9830713868141174,0.500268816947937,0.4736146926879883,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8571214079856873,0.337010771036148,0.2364934235811233,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8049042820930481,0.2757838070392608,0.2628746032714844,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.7274541854858398,0.2017754912376403,0.9166703224182128,285.63580322265625,284.95001220703125,296.0552062988281,288.21826171875,296.0548400878906,297.33172607421875,285.6370544433594,1.0,0.5112822651863098,1.0,1.0,0.0,1.0,-2.714892625808716,2.7148866653442383,5.925196546741063e-06,2.0965471267700195,1.0,1.0,0.0,117.15269470214844,130.0,31644.8203125,0.0,1685.1910400390625,1.0,278.1499938964844,280.0417785644531,291.22802734375,293.28961181640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349268436431885,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2794.35595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057180,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.9149630665779114,0.4118974208831787,0.371749073266983,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6491394042969,0.9808799028396606,0.5018399953842163,0.4751514196395874,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8554953932762146,0.3386813998222351,0.2376980483531952,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6487731933594,0.8029304146766663,0.2767519056797027,0.2638528943061828,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64849853515625,0.7257797122001648,0.2024044692516327,0.9198215007781982,285.6490478515625,284.95001220703125,296.0638427734375,288.228759765625,296.0635070800781,297.33251953125,285.6502990722656,1.0,0.5135679841041565,1.0,1.0,0.0,1.0,-2.723230361938477,2.723224401473999,5.961880560789723e-06,2.1030967235565186,1.0,1.0,0.0,118.9639663696289,130.0,31741.919921875,0.0,1705.8536376953125,1.0,278.1499938964844,280.047607421875,291.23785400390625,293.304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835798442363739,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2802.486572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
