time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057240,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.9114547967910768,0.4119110405445099,0.3718143999576568,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.662353515625,0.97878897190094,0.5034021735191345,0.4766774177551269,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.8540159463882446,0.3403546810150146,0.2389020323753357,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.8010844588279724,0.2777089178562164,0.2648170888423919,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6617126464844,0.7241936922073364,0.2030147910118103,0.9228693842887878,285.6622314453125,284.95001220703125,296.0724792480469,288.2397766113281,296.0721130371094,297.333251953125,285.6634826660156,1.0,0.5157973766326904,1.0,1.0,0.0,1.0,-2.731411457061768,2.73140549659729,5.997994776407722e-06,2.109527349472046,1.0,1.0,0.0,120.7290267944336,133.0,31839.36328125,0.0,1726.1851806640625,1.0,278.1499938964844,280.05340576171875,291.2484130859375,293.321044921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366364240646362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.0830078125,0.0,1953.8612060546875,1895.4371337890625,0.0,2810.30615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057300,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.9081963896751404,0.4119274914264679,0.3718799352645874,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.675537109375,0.9767962098121644,0.5049559473991394,0.4781932830810547,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67535400390625,0.8526729345321655,0.3420327603816986,0.2401072233915329,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6752014160156,0.7993587255477905,0.2786566913127899,0.2657695114612579,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749267578125,0.7226895689964294,0.2036088556051254,0.9258270859718324,285.6754455566406,284.95001220703125,296.0810546875,288.25128173828125,296.0807189941406,297.3339233398437,285.6766967773437,1.0,0.5179755687713623,1.0,1.0,0.0,1.0,-2.739459753036499,2.7394535541534424,6.033636509528151e-06,2.1158571243286133,1.0,1.0,0.0,122.45008087158205,133.0,31937.2890625,0.0,1746.2247314453125,1.0,278.1499938964844,280.05926513671875,291.2596130371094,293.337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374543786048889,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.17236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,2817.94091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057360,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6886901855469,0.905174434185028,0.4119485020637512,0.3719476759433746,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.9748908281326294,0.5065023899078369,0.4797003865242004,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6885681152344,0.8514496684074402,0.3437181711196899,0.2413157820701599,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.7977393865585327,0.2795979380607605,0.2667133212089538,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.721257209777832,0.2041903734207153,0.928715169429779,285.6886901855469,284.95001220703125,296.08966064453125,288.2632751464844,296.0892944335937,297.3345642089844,285.6899108886719,1.0,0.5201117992401123,1.0,1.0,0.0,1.0,-2.74741005897522,2.747403860092163,6.068954007787397e-06,2.12211275100708,1.0,1.0,0.0,124.1340560913086,136.0,32035.89453125,0.0,1766.0516357421875,1.0,278.1499938964844,280.0651550292969,291.2714538574219,293.3554077148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382654190063477,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.44140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2825.51318359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057420,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.9023723006248474,0.4119746387004852,0.3720186054706573,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.9730595350265504,0.5080426931381226,0.4812002182006836,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70184326171875,0.8503279089927673,0.3454117476940155,0.2425287514925003,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70172119140625,0.7962108254432678,0.2805344760417938,0.2676509320735931,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.701416015625,0.7198849320411682,0.2047621756792068,0.9315497279167176,285.70196533203125,284.95001220703125,296.09820556640625,288.2756652832031,296.0978698730469,297.3351745605469,285.70318603515625,1.0,0.5222147703170776,1.0,1.0,0.0,1.0,-2.755289077758789,2.7552828788757324,6.104060503275832e-06,2.1283137798309326,1.0,1.0,0.0,125.7887191772461,136.0,32135.287109375,0.0,1785.7384033203125,1.0,278.1499938964844,280.07110595703125,291.2837829589844,293.37353515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390735387802124,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.87744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,2833.060302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057480,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7152709960937,0.8997117877006531,0.4120062291622162,0.3720933496952057,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71539306640625,0.9712909460067748,0.5095778107643127,0.4826939702033996,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151794433594,0.8492925763130188,0.3471140563488006,0.2437467873096466,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.7947598695755005,0.2814676165580749,0.2685839533805847,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147521972656,0.718562662601471,0.2053263783454895,0.934342622756958,285.7152709960937,284.95001220703125,296.10675048828125,288.2884521484375,296.1064147949219,297.3357849121094,285.7165222167969,1.0,0.5242913961410522,1.0,1.0,0.0,1.0,-2.763115644454956,2.7631096839904785,6.139036031527212e-06,2.134474754333496,1.0,1.0,0.0,127.4205551147461,139.0,32235.552734375,0.0,1805.341552734375,1.0,278.1499938964844,280.0770874023437,291.2965393066406,293.3921813964844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398804664611816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.47607421875,0.0,1953.8612060546875,1895.4371337890625,0.0,2840.5986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057540,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.8971521854400635,0.4120440483093261,0.3721726536750793,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.969584584236145,0.5111074447631836,0.4841815233230591,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72857666015625,0.8483400344848633,0.3488264381885528,0.24497090280056,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284240722656,0.793383002281189,0.2823975384235382,0.2695126831531524,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281494140625,0.7172871232032776,0.2058831006288528,0.9370949864387512,285.7286682128906,284.95001220703125,296.1152648925781,288.3016662597656,296.11492919921875,297.3363952636719,285.7299194335937,1.0,0.5263424515724182,1.0,1.0,0.0,1.0,-2.7708940505981445,2.770888090133667,6.173895144456765e-06,2.140598058700561,1.0,1.0,0.0,129.02976989746094,139.0,32336.6953125,0.0,1824.865478515625,1.0,278.1499938964844,280.0831298828125,291.30975341796875,293.4113464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406928181648254,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2848.18896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057600,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8946777582168579,0.4120879471302032,0.372256726026535,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9679279923439026,0.5126325488090515,0.4856639802455902,297.3951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.8474555015563965,0.3505487740039825,0.2462012618780136,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.7920672297477722,0.2833252251148224,0.2704384624958038,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416076660156,0.7160483598709106,0.2064341455698013,0.939816951751709,285.7421264648437,284.95001220703125,296.123779296875,288.3152160644531,296.1234436035156,297.3370056152344,285.7433776855469,1.0,0.528374433517456,1.0,1.0,0.0,1.0,-2.778639554977417,2.7786333560943604,6.2087019614409655e-06,2.1466941833496094,1.0,1.0,0.0,130.62318420410156,142.0,32438.703125,0.0,1844.3642578125,1.0,278.1499938964844,280.0892028808594,291.3233337402344,293.4309387207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415085673332214,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.15283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,2855.81298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057660,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7556457519531,0.8922858834266663,0.4121384918689728,0.3723461329936981,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9663205146789552,0.5141528248786926,0.4871411323547363,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75555419921875,0.8466365933418274,0.3522822558879852,0.247438758611679,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7554016113281,0.7908098697662354,0.2842507064342499,0.2713613212108612,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.71484375,0.206979438662529,0.9425086379051208,285.7556457519531,284.95001220703125,296.1322631835937,288.3290710449219,296.1319274902344,297.3376159667969,285.75689697265625,1.0,0.5303878784179688,1.0,1.0,0.0,1.0,-2.786353826522827,2.7863473892211914,6.243462848942727e-06,2.152764320373535,1.0,1.0,0.0,132.20101928710938,142.0,32541.5703125,0.0,1863.8402099609373,1.0,278.1499938964844,280.0953674316406,291.3372802734375,293.4510192871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423327803611755,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.21435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,2863.51806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057720,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76922607421875,0.8899642825126648,0.4121951758861542,0.3724406361579895,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.9647523164749146,0.5156687498092651,0.4886137545108795,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691345214844,0.84587162733078,0.354026198387146,0.2486830949783325,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7689819335937,0.7896007895469666,0.2851745188236236,0.2722820937633514,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687072753906,0.7136654853820801,0.2075202167034149,0.9451769590377808,285.76922607421875,284.95001220703125,296.1407470703125,288.34326171875,296.1404113769531,297.3382263183594,285.7705078125,1.0,0.5323874950408936,1.0,1.0,0.0,1.0,-2.79404616355896,2.794039964675904,6.278216915234225e-06,2.1588146686553955,1.0,1.0,0.0,133.7686004638672,145.0,32645.2421875,0.0,1883.3323974609373,1.0,278.1499938964844,280.1015625,291.3515319824219,293.471435546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431613445281982,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.26513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057780,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828674316406,0.8877115845680237,0.412258505821228,0.3725407123565674,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.963223159313202,0.5171800255775452,0.4900814890861511,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.8451594710350037,0.3557817637920379,0.2499350905418396,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826232910156,0.7884382605552673,0.2860966026782989,0.2732007205486297,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7125117182731628,0.2080562561750412,0.9478212594985962,285.7828674316406,284.95001220703125,296.1492004394531,288.35772705078125,296.1488647460937,297.3388671875,285.7841491699219,1.0,0.5343733429908752,1.0,1.0,0.0,1.0,-2.801717519760132,2.801711082458496,6.31296416031546e-06,2.1648452281951904,1.0,1.0,0.0,135.3257598876953,145.0,32749.70703125,0.0,1902.83935546875,1.0,278.1499938964844,280.1077880859375,291.3660583496094,293.4922180175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439985513687134,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.73095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2879.095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.79656982421875,0.8855187892913818,0.4123281836509704,0.3726460635662079,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79669189453125,0.961725890636444,0.5186869502067566,0.4915449023246765,297.4024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964782714844,0.8444913625717163,0.3575477004051208,0.2511941194534302,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.7873152494430542,0.2870175838470459,0.2741178274154663,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960510253906,0.7113767862319946,0.2085884511470794,0.9504463076591492,285.79656982421875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.3394775390625,285.7978515625,1.0,0.5363485813140869,1.0,1.0,0.0,1.0,-2.809373378753662,2.8093669414520264,6.347728231048677e-06,2.1708595752716064,1.0,1.0,0.0,136.87637329101562,148.0,32854.87890625,0.0,1922.3885498046875,1.0,278.1499938964844,280.11407470703125,291.3808288574219,293.5133056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448400497436523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.16845703125,0.0,1953.8612060546875,1895.4371337890625,0.0,2886.967529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057900,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103332519531,0.8833857178688049,0.4124057590961456,0.372757613658905,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.9602606892585754,0.5201886892318726,0.4930034279823303,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.81024169921875,0.8438668251037598,0.35932457447052,0.2524607479572296,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.7862310409545898,0.2879382073879242,0.2750337421894073,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097839355469,0.7102593183517456,0.2091165333986282,0.9530510902404784,285.8103332519531,284.95001220703125,296.1660461425781,288.38739013671875,296.16571044921875,297.340087890625,285.81158447265625,1.0,0.5383133292198181,1.0,1.0,0.0,1.0,-2.817014455795288,2.8170080184936523,6.38251049167593e-06,2.176857709884644,1.0,1.0,0.0,138.42002868652344,148.0,32960.7421875,0.0,1941.9781494140625,1.0,278.1499938964844,280.1203918457031,291.3958435058594,293.5346984863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845689594745636,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.72021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,2894.91650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12057960,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241271972656,0.8813101649284363,0.412493884563446,0.3728773891925812,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8242492675781,0.9588242769241332,0.5216842293739319,0.4944562315940857,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.8432811498641968,0.3611107170581817,0.2537341117858886,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.7851842641830444,0.2888611257076263,0.2759504914283752,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.7091566324234009,0.2096408158540725,0.9556372165679932,285.8241271972656,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3407287597656,285.82537841796875,1.0,0.5402689576148987,1.0,1.0,0.0,1.0,-2.8246450424194336,2.824638605117798,6.417327767849201e-06,2.182842254638672,1.0,1.0,0.0,139.95819091796875,151.0,33067.22265625,0.0,1961.6217041015625,1.0,278.1499938964844,280.12677001953125,291.4110717773437,293.55633544921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465462327003479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.37353515625,0.0,1953.8612060546875,1895.4371337890625,0.0,2902.93310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058020,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.8792891502380371,0.4125911593437195,0.373005747795105,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.957414209842682,0.5231737494468689,0.4959031045436859,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.837890625,0.8427309989929199,0.3629063367843628,0.2550137341022491,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.7841730117797852,0.2897858917713165,0.2768690288066864,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374328613281,0.7080668210983276,0.2101615369319915,0.958206057548523,285.8379821777344,284.95001220703125,296.18280029296875,288.4178771972656,296.1824951171875,297.3413391113281,285.8392333984375,1.0,0.5422167181968689,1.0,1.0,0.0,1.0,-2.832268238067627,2.832261800765991,6.452194156736368e-06,2.188815355300904,1.0,1.0,0.0,141.49192810058594,151.0,33174.26953125,0.0,1981.3287353515625,1.0,278.1499938964844,280.1331481933594,291.42645263671875,293.5782165527344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474087715148926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.1181640625,0.0,1953.8612060546875,1895.4371337890625,0.0,2911.0068359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058080,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8518371582031,0.8773154616355896,0.4126948416233063,0.3731404542922973,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8519592285156,0.9560263752937316,0.524658203125,0.4973449409008026,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85174560546875,0.8422110676765442,0.3647111654281616,0.2562993764877319,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.783191442489624,0.2907111048698425,0.277788370847702,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.7069951295852661,0.2106791883707046,0.960760533809662,285.8518371582031,284.95001220703125,296.191162109375,288.433349609375,296.1908569335937,297.34197998046875,285.85308837890625,1.0,0.5441577434539795,1.0,1.0,0.0,1.0,-2.8398828506469727,2.839876174926758,6.487101018137764e-06,2.194775581359864,1.0,1.0,0.0,143.02365112304688,154.0,33281.7734375,0.0,2001.1094970703125,1.0,278.1499938964844,280.1395874023437,291.4419860839844,293.60028076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482745885848999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.9384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,2919.11279296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058140,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.8753888607025146,0.4128047525882721,0.3732812106609344,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8658447265625,0.9546615481376648,0.5261371731758118,0.4987813830375671,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656616210937,0.8417224884033203,0.36652672290802,0.2575921416282654,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8655090332031,0.7822389006614685,0.2916359305381775,0.2787077724933624,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652038574219,0.7059453129768372,0.2111934423446655,0.963299036026001,285.8657531738281,284.95001220703125,296.19952392578125,288.4489440917969,296.1991882324219,297.34259033203125,285.86700439453125,1.0,0.5460918545722961,1.0,1.0,0.0,1.0,-2.8474884033203125,2.8474817276000977,6.522046987811336e-06,2.2007224559783936,1.0,1.0,0.0,144.55262756347656,154.0,33389.703125,0.0,2020.9586181640625,1.0,278.1499938964844,280.1460266113281,291.4576416015625,293.6224975585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491462469100952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2927.275146484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058200,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.8735042214393616,0.4129194021224975,0.3734264075756073,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8797912597656,0.9533170461654664,0.5276113152503967,0.5002132058143616,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87957763671875,0.8412612676620483,0.3683519959449768,0.2588914930820465,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8794250488281,0.7813113331794739,0.292559802532196,0.2796264588832855,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.879150390625,0.7049149870872498,0.2117047607898712,0.9658239483833312,285.8796691894531,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3432006835937,285.88092041015625,1.0,0.5480199456214905,1.0,1.0,0.0,1.0,-2.8550844192504883,2.8550779819488525,6.5570284277782775e-06,2.206655263900757,1.0,1.0,0.0,146.08047485351562,157.0,33497.9453125,0.0,2040.883544921875,1.0,278.1499938964844,280.1524963378906,291.473388671875,293.6448669433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850021481513977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.78662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2935.4716796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058260,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.8716624975204468,0.4130394160747528,0.3735766410827636,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8937072753906,0.9519935250282288,0.529079258441925,0.5016391277313232,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8408295512199402,0.3701894581317901,0.2601991891860962,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89337158203125,0.7804083824157715,0.2934818267822265,0.2805435955524444,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7039039731025696,0.2122123837471008,0.9683319926261902,285.89361572265625,284.95001220703125,296.2161560058594,288.4804382324219,296.2158203125,297.34381103515625,285.8948669433594,1.0,0.5499410629272461,1.0,1.0,0.0,1.0,-2.862668037414551,2.862661361694336,6.592029876628658e-06,2.212571620941162,1.0,1.0,0.0,147.60618591308594,157.0,33606.42578125,0.0,2060.873291015625,1.0,278.1499938964844,280.15899658203125,291.4892272949219,293.6673278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509031534194946,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.7919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2943.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058320,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90753173828125,0.8698580265045166,0.4131633043289184,0.3737303912639618,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9506876468658448,0.5305421948432922,0.5030604004859924,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8404214382171631,0.3720362484455108,0.261513352394104,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.7795261740684509,0.2944020926952362,0.2814592123031616,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9070129394531,0.7029098868370056,0.2127172201871872,0.9708274006843568,285.90753173828125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3443908691406,285.9087829589844,1.0,0.5518566370010376,1.0,1.0,0.0,1.0,-2.8702399730682373,2.8702332973480225,6.627057246078039e-06,2.2184722423553467,1.0,1.0,0.0,149.13198852539062,160.0,33715.04296875,0.0,2080.941650390625,1.0,278.1499938964844,280.1654968261719,291.5050964355469,293.6898803710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517878651618958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.83154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2952.019287109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058380,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214782714844,0.8680921196937561,0.4132916331291199,0.373888224363327,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.9494006037712096,0.5319989919662476,0.5044758915901184,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8400391936302185,0.3738945424556732,0.2628353536128998,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212341308594,0.7786651253700256,0.2953199744224548,0.2823726534843445,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92095947265625,0.7019329071044922,0.2132185995578766,0.9733070731163024,285.9214782714844,284.95001220703125,296.23272705078125,288.5121154785156,296.2323913574219,297.3450012207031,285.9227294921875,1.0,0.5537658929824829,1.0,1.0,0.0,1.0,-2.877798557281494,2.87779188156128,6.662099622189999e-06,2.224355936050415,1.0,1.0,0.0,150.65664672851562,160.0,33823.7265625,0.0,2101.077880859375,1.0,278.1499938964844,280.1719970703125,291.52099609375,293.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526774644851685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.89892578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2960.354248046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058440,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.8663614988327026,0.4134234488010406,0.3740492761135101,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.9481307864189148,0.5334504842758179,0.505886435508728,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353332519531,0.8396791815757751,0.3757623732089996,0.264164000749588,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9351806640625,0.7778230905532837,0.2962357103824615,0.2832841277122497,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93487548828125,0.7009719014167786,0.2137171328067779,0.9757739305496216,285.9353942871094,284.95001220703125,296.240966796875,288.5279541015625,296.2406616210937,297.3455810546875,285.9366455078125,1.0,0.5556696653366089,1.0,1.0,0.0,1.0,-2.885344982147217,2.885338306427002,6.697164280922152e-06,2.2302238941192627,1.0,1.0,0.0,152.18136596679688,163.0,33932.38671875,0.0,2121.29052734375,1.0,278.1499938964844,280.1784973144531,291.536865234375,293.73504638671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535700440406799,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.98046875,0.0,1953.8612060546875,1895.4371337890625,0.0,2968.71923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058500,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94927978515625,0.8646668195724487,0.4135592877864837,0.3742139935493469,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94940185546875,0.9468786120414734,0.5348954200744629,0.5072908401489258,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94921875,0.8393431901931763,0.3776418268680572,0.2655006349086761,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490661621094,0.7769999504089355,0.2971486151218414,0.2841929793357849,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94879150390625,0.7000266313552856,0.2142121642827987,0.97822505235672,285.9493103027344,284.95001220703125,296.24920654296875,288.5437927246094,296.2489013671875,297.3461303710937,285.9505310058594,1.0,0.5575671195983887,1.0,1.0,0.0,1.0,-2.892876386642456,2.892869472503662,6.732235760864569e-06,2.236073732376098,1.0,1.0,0.0,153.7052764892578,163.0,34040.9375,0.0,2141.569091796875,1.0,278.1499938964844,280.1849670410156,291.552734375,293.75762939453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544662594795227,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.0654296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2977.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058560,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.863006055355072,0.4136986136436462,0.3743818998336792,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.945643186569214,0.5363340377807617,0.5086893439292908,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8390291929244995,0.3795319497585296,0.266844630241394,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96295166015625,0.7761945128440857,0.2980587780475616,0.2850992679595947,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.962646484375,0.6990963220596313,0.2147040069103241,0.980661690235138,285.9631652832031,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.3467102050781,285.96441650390625,1.0,0.5594587326049805,1.0,1.0,0.0,1.0,-2.900393009185791,2.900386333465576,6.767317699996056e-06,2.24190640449524,1.0,1.0,0.0,155.22894287109375,166.0,34149.78515625,0.0,2161.917724609375,1.0,278.1499938964844,280.1914978027344,291.5685119628906,293.7801513671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553656935691833,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.17578125,0.0,1953.8612060546875,1895.4371337890625,0.0,2985.550048828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058620,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.8613775968551636,0.4138410985469818,0.3745526671409607,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9771728515625,0.9444239735603333,0.5377670526504517,0.5100824236869812,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.8387354612350464,0.3814320266246795,0.2681954503059387,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.7754058241844177,0.2989664375782013,0.2860032021999359,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765625,0.6981803774833679,0.2151929587125778,0.98308527469635,285.9770812988281,284.95001220703125,296.2656555175781,288.5752258300781,296.26531982421875,297.34722900390625,285.9783020019531,1.0,0.5613448619842529,1.0,1.0,0.0,1.0,-2.907896041870117,2.9078891277313232,6.802414191042772e-06,2.247723340988159,1.0,1.0,0.0,156.7528076171875,166.0,34263.69140625,0.0,2182.33984375,1.0,278.1499938964844,280.19830322265625,291.58428955078125,293.8028259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562760353088379,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.67138671875,0.0,1953.8612060546875,1895.4371337890625,0.0,2994.08447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058680,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908752441406,0.8597812652587891,0.41398686170578,0.3747264146804809,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9909973144531,0.943221390247345,0.5391936898231506,0.5114697217941284,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9908447265625,0.8384624719619751,0.3833427429199219,0.2695536017417907,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7746337056159973,0.2998713552951813,0.2869045436382293,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903869628906,0.6972787976264954,0.2156788557767868,0.9854950904846193,285.99090576171875,284.95001220703125,296.2738342285156,288.5907897949219,296.2735290527344,297.3477783203125,285.9921264648437,1.0,0.5632252097129822,1.0,1.0,0.0,1.0,-2.915384531021118,2.915377855300904,6.837523415015312e-06,2.2535240650177,1.0,1.0,0.0,158.27645874023438,169.0,34376.9609375,0.0,2202.831787109375,1.0,278.1499938964844,280.205078125,291.6000061035156,293.8255920410156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572066426277161,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.13623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3002.81005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058740,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8582162261009216,0.414135605096817,0.3749029636383056,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9420349597930908,0.5406137108802795,0.5128507614135742,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046081542969,0.8382097482681274,0.3852642178535461,0.2709191739559173,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.00445556640625,0.7738775014877319,0.3007732331752777,0.2878030836582184,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0041809082031,0.6963910460472107,0.2161615490913391,0.987890601158142,286.0046691894531,284.95001220703125,296.2820129394531,288.60626220703125,296.2817077636719,297.3482971191406,286.0058898925781,1.0,0.5650997757911682,1.0,1.0,0.0,1.0,-2.9228577613830566,2.9228508472442627,6.872640824440168e-06,2.2593085765838623,1.0,1.0,0.0,159.7998809814453,169.0,34489.70703125,0.0,2223.391357421875,1.0,278.1499938964844,280.2118225097656,291.6156311035156,293.8482360839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581544160842896,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3011.69677734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058800,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01837158203125,0.8566803932189941,0.4142867624759674,0.3750817775726318,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.9408640265464784,0.5420277118682861,0.5142262578010559,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0183410644531,0.8379751443862915,0.3871950805187225,0.2722912728786468,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181884765625,0.7731362581253052,0.3016724288463592,0.2886991202831268,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01788330078125,0.6955165863037109,0.2166414260864257,0.9902735352516174,286.0184020996094,284.95001220703125,296.2901611328125,288.6215515136719,296.28985595703125,297.3487854003906,286.01959228515625,1.0,0.5669689774513245,1.0,1.0,0.0,1.0,-2.930316686630249,2.930309772491455,6.907771876285551e-06,2.26507830619812,1.0,1.0,0.0,161.32366943359375,172.0,34601.86328125,0.0,2244.023193359375,1.0,278.1499938964844,280.2185363769531,291.6310729980469,293.8706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591145873069763,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.916015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3020.701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058860,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0320129394531,0.85517418384552,0.4144406020641327,0.3752630949020386,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.9397085309028624,0.543434202671051,0.5155947208404541,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8377602100372314,0.3891372382640838,0.2736711800098419,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318298339844,0.7724097371101379,0.3025681972503662,0.2895919978618622,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0315246582031,0.6946549415588379,0.2171178609132766,0.9926410913467408,286.03204345703125,284.95001220703125,296.2983093261719,288.6366271972656,296.2980041503906,297.3492736816406,286.0332336425781,1.0,0.5688319802284241,1.0,1.0,0.0,1.0,-2.9377574920654297,2.937750577926636,6.942898835404776e-06,2.2708306312561035,1.0,1.0,0.0,162.8470916748047,172.0,34713.26953125,0.0,2264.716552734375,1.0,278.1499938964844,280.2251892089844,291.6462707519531,293.8929138183594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600828647613525,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3029.781982421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058920,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.853695273399353,0.4145964384078979,0.3754462897777557,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.9385679364204408,0.5448342561721802,0.5169572830200195,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455627441406,0.8375621438026428,0.3910886347293854,0.2750574946403503,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.771696925163269,0.3034610450267792,0.2904821336269378,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04510498046875,0.6938057541847229,0.2175914198160171,0.9949958324432372,286.0456237792969,284.95001220703125,296.3064270019531,288.65155029296875,296.3061218261719,297.3497314453125,286.0468139648437,1.0,0.5706896781921387,1.0,1.0,0.0,1.0,-2.9451825618743896,2.9451754093170166,6.978033979976317e-06,2.2765679359436035,1.0,1.0,0.0,164.37098693847656,175.0,34823.8671875,0.0,2285.4794921875,1.0,278.1499938964844,280.2318115234375,291.6612243652344,293.91485595703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610568642616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.3857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.917724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12058980,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05908203125,0.8522438406944275,0.4147543907165527,0.3756315410137176,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0592041015625,0.9374419450759888,0.546226441860199,0.5183125138282776,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590515136719,0.8373823761940002,0.3930510878562927,0.27645143866539,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0588684082031,0.7709976434707642,0.3043502569198608,0.2913689017295837,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05859375,0.6929685473442078,0.218061476945877,0.9973350167274476,286.0591125488281,284.95001220703125,296.3145446777344,288.66619873046875,296.3142395019531,297.3501892089844,286.0602722167969,1.0,0.5725411176681519,1.0,1.0,0.0,1.0,-2.952587604522705,2.952580451965332,7.0131582106114365e-06,2.282287836074829,1.0,1.0,0.0,165.8946533203125,175.0,34933.49609375,0.0,2306.30078125,1.0,278.1499938964844,280.2383728027344,291.6759338378906,293.9364929199219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620314002037048,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.05859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059040,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.8508179783821106,0.4149139523506164,0.3758183121681213,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0726013183594,0.9363301992416382,0.5476118326187134,0.5196614265441895,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.8372184038162231,0.3950226008892059,0.2778516709804535,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.7703110575675964,0.3052363693714142,0.292252779006958,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719909667969,0.692142903804779,0.218528613448143,0.9996612071990968,286.0724792480469,284.95001220703125,296.3226318359375,288.6806030273437,296.32232666015625,297.3506164550781,286.0736389160156,1.0,0.5743870735168457,1.0,1.0,0.0,1.0,-2.959975481033325,2.959968328475952,7.048285169730661e-06,2.287992715835572,1.0,1.0,0.0,167.4188690185547,178.0,35042.09765625,0.0,2327.1884765625,1.0,278.1499938964844,280.2449035644531,291.6903686523437,293.95782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630080819129944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.4384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.219482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059100,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.8494176268577576,0.4150751233100891,0.3760066330432892,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.9352323412895204,0.5489888191223145,0.5210025906562805,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857238769531,0.8370715379714966,0.3970049023628235,0.2792593538761139,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.7696367502212524,0.3061185777187347,0.2931330502033233,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.6913285255432129,0.2189921885728836,1.0019716024398804,286.0857849121094,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.3510437011719,286.0869140625,1.0,0.5762266516685486,1.0,1.0,0.0,1.0,-2.967341423034668,2.967334270477295,7.083392574713798e-06,2.293679714202881,1.0,1.0,0.0,168.94293212890625,178.0,35149.4921875,0.0,2348.130615234375,1.0,278.1499938964844,280.2513122558594,291.7044677734375,293.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639810085296631,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.27294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.346435546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
