time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12059160,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989074707031,0.848041296005249,0.4152375161647796,0.3761961758136749,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990295410156,0.9341480135917664,0.5503581166267395,0.5223366022109985,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.098876953125,0.8369399309158325,0.3989965617656708,0.2806735932826996,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.768974244594574,0.3069972097873688,0.2940100133419037,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.09844970703125,0.6905249357223511,0.2194525599479675,1.004267692565918,286.09893798828125,284.95001220703125,296.3387451171875,288.7085266113281,296.3384704589844,297.3514404296875,286.1000671386719,1.0,0.5780604481697083,1.0,1.0,0.0,1.0,-2.974687337875366,2.974680185317993,7.118489975255216e-06,2.2993505001068115,1.0,1.0,0.0,170.46737670898438,166.0,35255.625,0.0,2369.132568359375,1.0,278.1499938964844,280.2576904296875,291.71826171875,293.9992980957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649529218673706,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.97021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3075.4638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059220,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.8496072292327881,0.4154034852981567,0.3762953877449035,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1115417480469,0.9369805455207824,0.5517206788063049,0.5235669612884521,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.8396445512771606,0.4009988605976105,0.2820227444171905,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112670898437,0.7710751891136169,0.3078734874725342,0.2947870790958404,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11102294921875,0.6923215985298157,0.219911128282547,1.006091594696045,286.1114501953125,284.95001220703125,296.3468017578125,288.72198486328125,296.34649658203125,297.3518371582031,286.11248779296875,1.0,0.5780092477798462,1.0,1.0,0.0,1.0,-2.98103666305542,2.981029510498047,7.148964868974872e-06,2.304281949996948,1.0,1.0,0.0,169.50146484375,166.0,35354.04296875,0.0,2375.74755859375,1.0,278.1499938964844,280.2636413574219,291.731689453125,294.0193176269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659215569496155,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3084.550537109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059280,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8529012799263,0.415581077337265,0.3763506710529327,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12322998046875,0.942042589187622,0.5530813932418823,0.5247393250465393,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.8440371751785278,0.4030196964740753,0.2833426296710968,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229553222656,0.7748039364814758,0.3087544441223144,0.2955113351345062,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.6956309676170349,0.2203758209943771,1.0076695680618286,286.1231384277344,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.352294921875,286.1241455078125,1.0,0.5772641897201538,1.0,1.0,0.0,1.0,-2.9868671894073486,2.986860036849976,7.17695274943253e-06,2.3087868690490723,1.0,1.0,0.0,167.1467742919922,154.0,35447.08984375,0.0,2374.364013671875,1.0,278.1499938964844,280.26922607421875,291.7445983886719,294.0384521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668649196624756,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.7158203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3093.400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059340,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.857496976852417,0.4157708585262298,0.3763830661773681,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.134521484375,0.9486352205276488,0.5544412732124329,0.5258750319480896,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343994140625,0.8497247099876404,0.4050604104995727,0.2846497297286987,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.7797540426254272,0.3096416890621185,0.2962054312229156,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.7000482678413391,0.220848947763443,1.00911283493042,286.1344299316406,284.95001220703125,296.36285400390625,288.747802734375,296.362548828125,297.35284423828125,286.1353759765625,1.0,0.5759650468826294,1.0,1.0,0.0,1.0,-2.9924123287200928,2.99240517616272,7.203613222372951e-06,2.313067674636841,1.0,1.0,0.0,163.8824920654297,154.0,35536.62890625,0.0,2367.80615234375,1.0,278.1499938964844,280.27459716796875,291.75701904296875,294.05682373046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677710890769958,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.95361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3101.9013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059400,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8632577061653137,0.4159719944000244,0.3764009475708008,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1454772949219,0.9563902616500854,0.555800199508667,0.5269836187362671,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.856596052646637,0.4071205258369446,0.2859508991241455,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452331542969,0.7857804298400879,0.310535192489624,0.2968791425228119,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14501953125,0.705411970615387,0.2213308364152908,1.0104695558547974,286.1454162597656,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.3534545898437,286.1463317871094,1.0,0.574257493019104,1.0,1.0,0.0,1.0,-2.997771739959717,2.997764587402344,7.229422408272512e-06,2.3172030448913574,1.0,1.0,0.0,159.9451446533203,142.0,35623.2734375,0.0,2357.438232421875,1.0,278.1499938964844,280.2798156738281,291.7689819335937,294.0744934082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686415553092957,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.89013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.0673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059460,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.8701659440994263,0.4161838889122009,0.3764092028141022,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1561889648437,0.9650390148162842,0.5571576952934265,0.528070330619812,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.8646557927131653,0.4092002213001251,0.2872504889965057,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15594482421875,0.7928388714790344,0.3114347755908966,0.297538012266159,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.7115974426269531,0.2218215316534042,1.0117679834365845,286.1561279296875,284.95001220703125,296.3788146972656,288.77197265625,296.3785400390625,297.3540954589844,286.15704345703125,1.0,0.5722283720970154,1.0,1.0,0.0,1.0,-3.003003597259521,3.0029962062835693,7.254658612509957e-06,2.3212387561798096,1.0,1.0,0.0,155.47702026367188,142.0,35707.32421875,0.0,2344.0771484375,1.0,278.1499938964844,280.28485107421875,291.780517578125,294.091552734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694776296615601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.55224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3117.910400390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059520,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8781488537788391,0.416404664516449,0.3764124512672424,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16668701171875,0.9742202162742616,0.5585130453109741,0.5291411876678467,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1665954589844,0.8738486766815186,0.4112973511219024,0.2885520160198211,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1664428710937,0.8008251190185547,0.3123392164707184,0.2981877028942108,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.7182108759880066,0.2223197668790817,1.013034701347351,286.1666259765625,284.95001220703125,296.38677978515625,288.78338623046875,296.3865051269531,297.3547668457031,286.1675109863281,1.0,0.5699806809425354,1.0,1.0,0.0,1.0,-3.0081632137298584,3.0081558227539062,7.279589226527605e-06,2.325218439102173,1.0,1.0,0.0,150.6477813720703,130.0,35789.078125,0.0,2328.680419921875,1.0,278.1499938964844,280.2897644042969,291.7916564941406,294.1080322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702902793884277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.9677734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3125.53369140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059580,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.887296199798584,0.4166339635848999,0.3764123022556305,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1769714355469,0.9837351441383362,0.5598655343055725,0.5301975011825562,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8842719197273254,0.4134124219417572,0.2898572385311126,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767578125,0.8097078800201416,0.3132480978965759,0.2988297939300537,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1765441894531,0.7253614068031311,0.222825288772583,1.0142782926559448,286.1769104003906,284.95001220703125,296.3947448730469,288.7942810058594,296.3944396972656,297.3554382324219,286.1777648925781,1.0,0.5675444006919861,1.0,1.0,0.0,1.0,-3.01326870918274,3.013261556625366,7.304301561816828e-06,2.3291566371917725,1.0,1.0,0.0,145.5078887939453,130.0,35868.54296875,0.0,2311.531494140625,1.0,278.1499938964844,280.2945251464844,291.80230712890625,294.1239318847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710804581642151,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.1298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3132.945556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059640,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.897584855556488,0.4168699085712433,0.3764110803604126,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.18707275390625,0.99326491355896,0.56121426820755,0.531242847442627,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8958998322486877,0.4155429601669311,0.2911676466464996,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1868591308594,0.8190443515777588,0.314160019159317,0.2994672954082489,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866455078125,0.7331921458244324,0.2233364582061767,1.015511989593506,286.18701171875,284.95001220703125,296.4026794433594,288.8046569824219,296.40240478515625,297.35614013671875,286.1878662109375,1.0,0.564985990524292,1.0,1.0,0.0,1.0,-3.018348693847656,3.018341302871704,7.32893113308819e-06,2.3330752849578857,1.0,1.0,0.0,140.1676483154297,118.0,35945.828125,0.0,2293.2412109375,1.0,278.1499938964844,280.2991638183594,291.8125305175781,294.1392517089844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718589544296265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.04638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3140.248291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059700,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.9076632857322692,0.4171002507209778,0.3764370679855346,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960754394531,0.9990000128746032,0.562618613243103,0.5289037823677063,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1960144042969,0.9073503017425536,0.4176779687404632,0.2925058007240295,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1959533691406,0.8278211355209351,0.3150632679462433,0.300129771232605,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19580078125,0.7408105134963989,0.2238417714834213,1.016876220703125,286.196044921875,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.35699462890625,286.1962890625,1.0,0.5621330142021179,1.0,1.0,0.0,1.0,-3.019620656967163,3.019613265991211,7.335887858062051e-06,2.3343896865844727,1.0,1.0,0.0,135.29449462890625,118.0,35998.6171875,0.0,2270.432861328125,1.0,278.1499938964844,280.3028564453125,291.8222351074219,294.1537475585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872622549533844,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.68212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.409912109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059760,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.915417492389679,0.4172650277614593,0.3764908611774444,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.9990000128746032,0.5648145079612732,0.5171043276786804,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942749023437,0.9166680574417114,0.4197656512260437,0.2938747406005859,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.8342796564102173,0.3159140944480896,0.3008246719837188,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.746471107006073,0.2243025749921798,1.0184123516082764,286.1942443847656,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3612365722656,286.19384765625,1.0,0.5585291385650635,1.0,1.0,0.0,1.0,-3.009855031967163,3.009847640991211,7.288590495591052e-06,2.326871871948242,1.0,1.0,0.0,131.58828735351562,106.0,35969.34765625,0.0,2233.869873046875,1.0,278.1499938964844,280.3014221191406,291.8305053710937,294.163818359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732566237449646,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.52978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.35693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059820,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.9244706630706788,0.4173777401447296,0.3764828145503998,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893005371094,0.9990000128746032,0.5679488778114319,0.5040794014930725,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893615722656,0.9274035096168518,0.4218233823776245,0.2952102422714233,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1894226074219,0.8415526151657104,0.3167306780815124,0.3014707267284393,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7529112100601196,0.2247449606657028,1.0197715759277344,286.1893615722656,284.95001220703125,296.4263916015625,288.8324890136719,296.4261169433594,297.369873046875,286.18878173828125,1.0,0.5544800758361816,1.0,1.0,0.0,1.0,-2.998207092285156,2.998199701309204,7.23229413779336e-06,2.3178703784942627,1.0,1.0,0.0,127.56707763671876,106.0,35922.87109375,0.0,2192.614990234375,1.0,278.1499938964844,280.2987670898437,291.83673095703125,294.1692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735635876655579,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.37744140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059880,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.9346922636032104,0.4174529612064361,0.3764283061027527,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827392578125,0.9990000128746032,0.5718408823013306,0.4899625182151794,297.4609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1827697753906,0.9392834901809692,0.4238633811473846,0.2965238392353058,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.8497568964958191,0.3175182938575744,0.3020795881748199,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830139160156,0.760222315788269,0.2251771539449691,1.0210305452346802,286.1827697753906,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.3819580078125,286.1820373535156,1.0,0.5500509738922119,1.0,1.0,0.0,1.0,-2.984998941421509,2.984991788864136,7.168702268245397e-06,2.307654619216919,1.0,1.0,0.0,123.28972625732422,94.0,35862.42578125,0.0,2147.6376953125,1.0,278.1499938964844,280.2952575683594,291.841796875,294.17193603515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735396265983582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.92529296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.011474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12059940,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.9458975791931152,0.4174972474575043,0.3763367235660553,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.9990000128746032,0.5764084458351135,0.474791944026947,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745910644531,0.9519856572151184,0.4258929193019867,0.2978226542472839,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.8590297102928162,0.3182791173458099,0.3026555478572845,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748962402344,0.7685062885284424,0.2256046831607818,1.0222247838974,286.174560546875,284.95001220703125,296.442138671875,288.84796142578125,296.4418640136719,297.3969116210937,286.1737060546875,1.0,0.5452746152877808,1.0,1.0,0.0,1.0,-2.970344305038452,2.970337152481079,7.098461537680123e-06,2.296314239501953,1.0,1.0,0.0,118.79611206054688,94.0,35788.6015625,0.0,2099.45068359375,1.0,278.1499938964844,280.2909240722656,291.8462219238281,294.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732137084007263,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3152.954345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060000,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649475097656,0.9578042030334472,0.4175163209438324,0.3762166798114776,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1648864746094,0.9990000128746032,0.5815571546554565,0.4586481153964996,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1649169921875,0.9651079773902892,0.4279175996780395,0.2991133332252502,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650695800781,0.8694812059402466,0.31901615858078,0.3032037317752838,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.165283203125,0.7778372764587402,0.2260330468416214,1.0233908891677856,286.1649169921875,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.41412353515625,286.1639099121094,1.0,0.5401991009712219,1.0,1.0,0.0,1.0,-2.9544081687927246,2.9544012546539307,7.022460977168521e-06,2.283978223800659,1.0,1.0,0.0,114.1390151977539,114.0,35702.328125,0.0,2048.71337890625,1.0,278.1499938964844,280.2858581542969,291.850341796875,294.1724853515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726493120193481,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.728515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.660888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060060,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.9620689153671264,0.4175579249858856,0.3761865198612213,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.161865234375,0.9990000128746032,0.5868356227874756,0.4528137147426605,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1618347167969,0.970669686794281,0.429983377456665,0.3004878163337707,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16180419921875,0.8738593459129333,0.319772332906723,0.3038474023342132,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617431640625,0.7816881537437439,0.2265044450759887,1.025123953819275,286.161865234375,284.95001220703125,296.4577331542969,288.8602905273437,296.4574279785156,297.4320068359375,286.1622009277344,1.0,0.5395805835723877,1.0,1.0,0.0,1.0,-2.9518275260925293,2.951820611953736,7.009021373960422e-06,2.281471014022827,1.0,1.0,0.0,112.58991241455078,114.0,35699.359375,0.0,2036.56982421875,1.0,278.1499938964844,280.2847595214844,291.8544311523437,294.1731262207031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719660043716431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.10595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3141.251953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060120,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.9614439010620116,0.4176467955112457,0.3762519657611847,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693115234375,0.9990000128746032,0.5913748741149902,0.4537458717823028,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1692810058594,0.9715410470962524,0.4321043491363525,0.3019457757472992,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16912841796875,0.8739621639251709,0.3205524981021881,0.3045790195465088,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1689453125,0.7817185521125793,0.2270082831382751,1.0273513793945312,286.1692810058594,284.95001220703125,296.4652404785156,288.8643798828125,296.4649658203125,297.4455261230469,286.1702575683594,1.0,0.5410045981407166,1.0,1.0,0.0,1.0,-2.958320617675781,2.958313465118408,7.039448519208236e-06,2.2862977981567383,1.0,1.0,0.0,113.06079864501952,134.0,35759.79296875,0.0,2049.94921875,1.0,278.1499938964844,280.2880249023437,291.85968017578125,294.1791381835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715311884880066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.24560546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.173583984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060180,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.9572268724441528,0.417783260345459,0.3764045238494873,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.9990000128746032,0.594971239566803,0.4596584141254425,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.9690560698509216,0.4342763423919678,0.3034750521183014,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824035644531,0.8709273934364319,0.3213553130626678,0.3053792119026184,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.7789357304573059,0.2275283634662628,1.0299088954925537,286.1826171875,284.95001220703125,296.4725036621094,288.8669738769531,296.47222900390625,297.4533386230469,286.1840515136719,1.0,0.5442089438438416,1.0,1.0,0.0,1.0,-2.971473217010498,2.971466064453125,7.101830760802841e-06,2.2963106632232666,1.0,1.0,0.0,115.0146026611328,134.0,35862.375,0.0,2082.270751953125,1.0,278.1499938964844,280.2938537597656,291.8657531738281,294.1893310546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715730905532837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.83984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3137.56640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060240,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006225585937,0.9499833583831788,0.4179626107215881,0.3766358494758606,297.5507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20074462890625,0.9990000128746032,0.5975714325904846,0.4696941673755646,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2006530761719,0.9637712240219116,0.4364930391311645,0.3050673305988312,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20037841796875,0.865470826625824,0.3221796751022339,0.3062410652637481,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999816894531,0.773959219455719,0.2280526608228683,1.0327069759368896,286.20068359375,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.4552001953125,286.2024841308594,1.0,0.5488939881324768,1.0,1.0,0.0,1.0,-2.99011778831482,2.9901106357574463,7.190960332081886e-06,2.3106024265289307,1.0,1.0,0.0,118.23999786376952,154.0,35998.4453125,0.0,2130.86474609375,1.0,278.1499938964844,280.3017578125,291.87164306640625,294.2022399902344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721612691879272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.0419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3143.083740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060300,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22247314453125,0.9402233958244324,0.4181790351867676,0.3769376873970032,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.9990000128746032,0.5991718173027039,0.4831629693508148,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225036621094,0.9561025500297546,0.4387482106685638,0.3067154288291931,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.8582658171653748,0.3230233788490295,0.3071587681770324,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.7673740386962891,0.2285713702440261,1.0356765985488892,286.2225341796875,284.95001220703125,296.4863586425781,288.86785888671875,296.4861145019531,297.451416015625,286.2246398925781,1.0,0.5548266768455505,1.0,1.0,0.0,1.0,-3.013317108154297,3.0133097171783447,7.302776339201955e-06,2.328444004058838,1.0,1.0,0.0,122.5913314819336,154.0,36160.8828125,0.0,2193.854248046875,1.0,278.1499938964844,280.311279296875,291.8765869140625,294.21649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732959628105164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.16162109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3153.72607421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060360,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471923828125,0.9286259412765504,0.4184252917766571,0.3773000538349151,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.24737548828125,0.9990000128746032,0.5998148322105408,0.4993925392627716,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.9465175867080688,0.4410347044467926,0.3084115087985992,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24688720703125,0.8499628901481628,0.3238830268383026,0.3081255257129669,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7597594261169434,0.2290766537189483,1.0387572050094604,286.24725341796875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.442626953125,286.24957275390625,1.0,0.5617814660072327,1.0,1.0,0.0,1.0,-3.0401604175567627,3.0401530265808105,7.43332475394709e-06,2.3491268157958984,1.0,1.0,0.0,127.93043518066406,174.0,36342.765625,0.0,2269.446533203125,1.0,278.1499938964844,280.322021484375,291.8799743652344,294.2309265136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749246001243591,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.556640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.0,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060420,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27392578125,0.9161056876182556,0.4186939597129822,0.377712607383728,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.9990000128746032,0.5995758771896362,0.5177614092826843,297.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.9355784058570862,0.4433454275131225,0.3101475238800049,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.8411061763763428,0.324754536151886,0.3091338276863098,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2730407714844,0.751623272895813,0.2295636534690857,1.0419024229049685,286.2740173339844,284.95001220703125,296.4992370605469,288.86334228515625,296.4990234375,297.4296875,286.2764587402344,1.0,0.5695494413375854,1.0,1.0,0.0,1.0,-3.069813966751098,3.0698063373565674,7.578948952868814e-06,2.372001886367798,1.0,1.0,0.0,134.12680053710938,174.0,36537.78125,0.0,2355.96630859375,1.0,278.1499938964844,280.3335876464844,291.8814697265625,294.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769622445106506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.68017578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060480,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.302001953125,0.903825342655182,0.4189784824848175,0.3781660795211792,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.9990000128746032,0.5985273122787476,0.537756621837616,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3020935058594,0.9239333271980286,0.4456744492053985,0.3119167983531952,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3016967773437,0.832060694694519,0.3256338834762573,0.3101766109466553,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.30108642578125,0.7433390617370605,0.2300300598144531,1.0450804233551023,286.3021240234375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.4135131835937,286.3046264648437,1.0,0.5779574513435364,1.0,1.0,0.0,1.0,-3.101595163345337,3.1015872955322266,7.736637599009555e-06,2.396538019180298,1.0,1.0,0.0,141.0709686279297,192.0,36740.8125,0.0,2452.034912109375,1.0,278.1499938964844,280.3456726074219,291.8808898925781,294.257080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793187141418457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3210.19580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060540,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3304748535156,0.8926068544387817,0.4192710816860199,0.3786454498767853,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.330810546875,0.9990000128746032,0.5967485904693604,0.5583589673042297,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33056640625,0.912692368030548,0.4480148553848266,0.3137079775333404,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.8232691884040833,0.3265151679515838,0.3112398684024811,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.7353706359863281,0.2304732650518417,1.048234224319458,286.3305969238281,284.95001220703125,296.5111999511719,288.853759765625,296.510986328125,297.39483642578125,286.3330383300781,1.0,0.5865862369537354,1.0,1.0,0.0,1.0,-3.1341240406036377,3.134116172790528,7.899831871327478e-06,2.4216978549957275,1.0,1.0,0.0,148.45745849609375,192.0,36942.6015625,0.0,2553.792724609375,1.0,278.1499938964844,280.3577880859375,291.8782653808594,294.2677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819141983985901,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.19970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3234.51708984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060600,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3510437011719,0.8765197992324829,0.4195010066032409,0.3792494237422943,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3511047363281,0.9891297817230223,0.5947918891906738,0.5646985173225403,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.35107421875,0.8970138430595398,0.45030078291893,0.3155994117259979,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3509826660156,0.8100135326385498,0.3273366093635559,0.3124304115772247,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3507995605469,0.723799467086792,0.2308397442102432,1.0518923997879028,286.35107421875,284.95001220703125,296.5168151855469,288.8471984863281,296.5166320800781,297.37615966796875,286.3515625,1.0,0.5945987701416016,1.0,1.0,0.0,1.0,-3.150673151016236,3.150665044784546,7.985169759194832e-06,2.4351751804351807,1.0,1.0,0.0,158.8518524169922,210.0,37038.7265625,0.0,2641.90185546875,1.0,278.1499938964844,280.3648986816406,291.8733215332031,294.2744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846218585968018,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3259.8779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060660,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565979003906,0.8609099984169006,0.4196110367774963,0.3798013627529144,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3566589355469,0.9727979302406312,0.593951940536499,0.5638236403465271,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.8820048570632935,0.4524905085563659,0.3174620866775512,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3565368652344,0.7959597706794739,0.3280729055404663,0.3135848343372345,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3564147949219,0.711858332157135,0.2311260849237442,1.055347919464111,286.35662841796875,284.95001220703125,296.5221862792969,288.8395080566406,296.5220031738281,297.36444091796875,286.35711669921875,1.0,0.6018810272216797,1.0,1.0,0.0,1.0,-3.158066511154175,3.1580584049224854,8.022600923140999e-06,2.4408531188964844,1.0,1.0,0.0,170.00515747070312,210.0,37057.81640625,0.0,2716.6650390625,1.0,278.1499938964844,280.3660583496094,291.8641052246094,294.2707214355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870271444320679,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.10986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3282.394775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060720,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.848110020160675,0.4196562170982361,0.3802545666694641,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.9574334025382996,0.5938423871994019,0.5637907385826111,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.8696824908256531,0.4546331167221069,0.3192625641822815,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.7840943932533264,0.3287634551525116,0.3146615326404571,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3618469238281,0.7009350061416626,0.2313795238733291,1.0584784746170044,286.362060546875,284.95001220703125,296.5273132324219,288.8307189941406,296.5271301269531,297.357177734375,286.3625183105469,1.0,0.6088440418243408,1.0,1.0,0.0,1.0,-3.165794610977173,3.1657865047454834,8.061810149229132e-06,2.446784496307373,1.0,1.0,0.0,180.6178436279297,213.0,37078.58984375,0.0,2789.53125,1.0,278.1499938964844,280.3672790527344,291.85162353515625,294.26123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888938307762146,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.19140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3300.277099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060780,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8399606943130493,0.4196664988994598,0.3805521428585052,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36688232421875,0.9468544125556946,0.5941440463066101,0.564179003238678,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.8622097373008728,0.4567515254020691,0.3209518790245056,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667907714844,0.7765823006629944,0.3294211328029632,0.3155842423439026,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3667297363281,0.6937901973724365,0.2316120713949203,1.06093430519104,286.3668518066406,284.95001220703125,296.5321655273437,288.8208923339844,296.5320129394531,297.35235595703125,286.3672180175781,1.0,0.6137120127677917,1.0,1.0,0.0,1.0,-3.172715187072754,3.1727070808410645,8.097088539216202e-06,2.4521303176879883,1.0,1.0,0.0,188.2532653808593,213.0,37099.66015625,0.0,2844.961181640625,1.0,278.1499938964844,280.36865234375,291.8379211425781,294.2494812011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904417753219604,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.23291015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.339111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060840,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37060546875,0.8341301679611206,0.419664591550827,0.3807672262191772,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37066650390625,0.9390970468521118,0.5946667194366455,0.5647891759872437,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706359863281,0.8571928143501282,0.4588643908500671,0.3225827515125274,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705749511719,0.7713063955307007,0.3300612866878509,0.3164176940917969,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.688660204410553,0.2318377643823623,1.0630170106887815,286.3706359863281,284.95001220703125,296.53680419921875,288.8100891113281,296.5366516113281,297.348876953125,286.3709411621094,1.0,0.6177421808242798,1.0,1.0,0.0,1.0,-3.17917537689209,3.1791670322418213,8.130020432872698e-06,2.457093000411988,1.0,1.0,0.0,194.19253540039065,216.0,37112.55859375,0.0,2890.469970703125,1.0,278.1499938964844,280.3694763183594,291.8238525390625,294.2365417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916530013084412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.47265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3325.6630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060900,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.8297113180160522,0.4196570515632629,0.3809316456317901,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3737487792969,0.933239221572876,0.5953131914138794,0.5655179619789124,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.37371826171875,0.8536872267723083,0.4609779417514801,0.3241786658763885,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736877441406,0.7674189209938049,0.3306897282600403,0.3171923458576202,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.6848034858703613,0.2320613116025924,1.0648664236068726,286.37371826171875,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.3461608886719,286.3739929199219,1.0,0.6210998296737671,1.0,1.0,0.0,1.0,-3.18532395362854,3.1853158473968506,8.161413461493794e-06,2.46181058883667,1.0,1.0,0.0,198.98106384277344,216.0,37119.81640625,0.0,2929.251708984375,1.0,278.1499938964844,280.3699645996094,291.8096008300781,294.222900390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926487565040588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.2294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.969482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12060960,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.376220703125,0.826239287853241,0.4196463823318481,0.3810611665248871,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9287254214286804,0.5960214734077454,0.5662980079650879,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.376220703125,0.8512018918991089,0.4630947709083557,0.3257518112659454,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761901855469,0.7644733190536499,0.3313097953796386,0.3179249465465545,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.6818225383758545,0.2322847098112106,1.0665556192398071,286.376220703125,284.95001220703125,296.5452880859375,288.78564453125,296.545166015625,297.3439025878906,286.3764343261719,1.0,0.6239644885063171,1.0,1.0,0.0,1.0,-3.1912217140197754,3.191213369369507,8.191568667825777e-06,2.4663307666778564,1.0,1.0,0.0,202.9261779785156,219.0,37122.02734375,0.0,2963.05615234375,1.0,278.1499938964844,280.3701171875,291.7951354980469,294.208740234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935016989707947,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.5478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.939453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061020,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.378173828125,0.8234208226203918,0.4196328818798065,0.3811651766300201,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.925165832042694,0.5967578291893005,0.567095160484314,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.378173828125,0.8494229316711426,0.4652153253555298,0.3273094892501831,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.7621811032295227,0.3319228589534759,0.3186261653900146,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.37811279296875,0.6794556379318237,0.2325082421302795,1.068130373954773,286.378173828125,284.95001220703125,296.5491638183594,288.7721252441406,296.5490417480469,297.3418884277344,286.3783569335937,1.0,0.6264652013778687,1.0,1.0,0.0,1.0,-3.1969151496887207,3.196906805038452,8.220721610996407e-06,2.4706897735595703,1.0,1.0,0.0,206.2501373291016,219.0,37119.6875,0.0,2993.158935546875,1.0,278.1499938964844,280.3700256347656,291.7803955078125,294.1940002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942615389823914,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.037353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
