time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12061080,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.379638671875,0.8210462927818298,0.4196159541606903,0.3812502026557922,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.379638671875,0.9222642183303832,0.5975020527839661,0.5678908824920654,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.379638671875,0.8481248617172241,0.4673390090465545,0.3288568556308746,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.379638671875,0.7603342533111572,0.3325293660163879,0.3193040192127228,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796081542969,0.677510678768158,0.2327313870191574,1.069623351097107,286.379638671875,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.34002685546875,286.3797607421875,1.0,0.6287057995796204,1.0,1.0,0.0,1.0,-3.2024450302124023,3.202436923980713,8.249077836808283e-06,2.4749197959899902,1.0,1.0,0.0,209.13348388671875,207.0,37113.2578125,0.0,3020.60791015625,1.0,278.1499938964844,280.3696594238281,291.76519775390625,294.1786499023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949639201164246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.93603515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.596923828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061140,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8212882280349731,0.4195973575115204,0.3812224566936493,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.9230602383613586,0.598246157169342,0.5685760378837585,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8496129512786865,0.4694666266441345,0.330320805311203,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.7610244750976562,0.3331299126148224,0.3198597133159637,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.6779657602310181,0.232954517006874,1.0705642700195312,286.3800964355469,284.95001220703125,296.5561218261719,288.74267578125,296.5560302734375,297.3382873535156,286.3800964355469,1.0,0.6289007663726807,1.0,1.0,0.0,1.0,-3.206798791885376,3.2067904472351074,8.271495062217582e-06,2.478273630142212,1.0,1.0,0.0,209.03211975097656,207.0,37096.1796875,0.0,3029.300537109375,1.0,278.1499938964844,280.3687438964844,291.7494812011719,294.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956149816513062,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.676025390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061200,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.37945556640625,0.8229972720146179,0.4195846915245056,0.3811356127262115,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794250488281,0.9259305000305176,0.5989872217178345,0.5691943168640137,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794250488281,0.8526870012283325,0.4716044664382934,0.3317420780658722,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37945556640625,0.7631449103355408,0.3337316215038299,0.3203486204147339,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3794860839844,0.6797718405723572,0.2331851422786712,1.0712153911590576,286.3794250488281,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.3367004394531,286.37939453125,1.0,0.6283003687858582,1.0,1.0,0.0,1.0,-3.2105185985565186,3.21051025390625,8.290590812976006e-06,2.4811065196990967,1.0,1.0,0.0,207.2608795166016,195.0,37071.69140625,0.0,3027.514892578125,1.0,278.1499938964844,280.3673095703125,291.7330627441406,294.14501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962090611457825,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.4365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.22216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061260,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.82573002576828,0.4195779860019684,0.3810133934020996,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.9302623867988586,0.5997222065925598,0.5697653293609619,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3781433105469,0.8569124341011047,0.4737529158592224,0.3331388235092163,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.378173828125,0.7662913203239441,0.3343357443809509,0.3207963705062866,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.682539165019989,0.2334246486425399,1.0717002153396606,286.3781433105469,284.95001220703125,296.5620422363281,288.7103271484375,296.5619506835937,297.335205078125,286.3780517578125,1.0,0.6270726323127747,1.0,1.0,0.0,1.0,-3.2138595581054688,3.2138512134552,8.307735697599128e-06,2.4836409091949463,1.0,1.0,0.0,204.38409423828125,195.0,37042.0625,0.0,3018.852783203125,1.0,278.1499938964844,280.3656005859375,291.7159729003906,294.1264953613281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967404365539551,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.74658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3373.181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061320,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.829279899597168,0.4195759892463684,0.3808663785457611,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.935742199420929,0.6004486680030823,0.5702984929084778,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.862097978591919,0.4759109914302826,0.3345195651054382,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.7702807784080505,0.3349419236183166,0.3212151527404785,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764038085937,0.6860842108726501,0.233672559261322,1.0720759630203247,286.3763122558594,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.33380126953125,286.3761901855469,1.0,0.6253904700279236,1.0,1.0,0.0,1.0,-3.21694016456604,3.2169318199157715,8.323539987031836e-06,2.4859695434570312,1.0,1.0,0.0,200.7075653076172,183.0,37008.30859375,0.0,3005.225830078125,1.0,278.1499938964844,280.36358642578125,291.6982421875,294.1070251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972142338752747,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.60693359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.60302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061380,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.8335621356964111,0.4195773899555206,0.3807002902030945,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740234375,0.9421767592430116,0.6011644601821899,0.5707985758781433,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.868166983127594,0.4780777990818023,0.3358889818191528,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.37408447265625,0.7750341892242432,0.3355493545532226,0.3216114938259125,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3741455078125,0.6903201341629028,0.2339281737804412,1.0723745822906494,286.3740539550781,284.95001220703125,296.5669250488281,288.6755065917969,296.5668640136719,297.3324890136719,286.3738708496094,1.0,0.623354971408844,1.0,1.0,0.0,1.0,-3.2198240756988525,3.219815731048584,8.338333827850875e-06,2.4881436824798584,1.0,1.0,0.0,196.4130096435547,183.0,36971.04296875,0.0,2987.75830078125,1.0,278.1499938964844,280.36138916015625,291.6799621582031,294.08673095703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976317048072815,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.07861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3381.498291015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061440,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.838474690914154,0.4195805191993713,0.3805209696292877,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713684082031,0.94930237531662,0.601868212223053,0.5712719559669495,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37139892578125,0.8750017285346985,0.4802510440349579,0.3372515141963959,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714294433594,0.7804376482963562,0.336156815290451,0.3219922184944153,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.6951276063919067,0.2341896295547485,1.0726256370544434,286.37139892578125,284.95001220703125,296.5689697265625,288.6572570800781,296.56890869140625,297.3311767578125,286.3712158203125,1.0,0.6210790872573853,1.0,1.0,0.0,1.0,-3.2225759029388428,3.222567558288574,8.352450095117092e-06,2.490213394165039,1.0,1.0,0.0,191.70298767089844,171.0,36930.90625,0.0,2967.693115234375,1.0,278.1499938964844,280.3590087890625,291.6612243652344,294.06573486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898006021976471,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5779.23193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.989990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061500,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.8440480828285217,0.4195844233036041,0.3803302049636841,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683776855469,0.9570003151893616,0.602557361125946,0.5717194080352783,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.368408203125,0.882612943649292,0.4824278652667999,0.3386078774929046,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684387207031,0.7864948511123657,0.3367633819580078,0.322359174489975,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685302734375,0.7004973888397217,0.2344561666250229,1.0728386640548706,286.368408203125,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.32989501953125,286.3681945800781,1.0,0.6185994744300842,1.0,1.0,0.0,1.0,-3.225213050842285,3.2252047061920166,8.365978828805964e-06,2.49219274520874,1.0,1.0,0.0,186.6461639404297,171.0,36888.14453125,0.0,2945.44091796875,1.0,278.1499938964844,280.3564758300781,291.6420593261719,294.0440673828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983356952667236,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.0654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061560,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.8502682447433472,0.4195876121520996,0.3801306784152984,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3650817871094,0.9650657176971436,0.603227972984314,0.5721423029899597,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651123046875,0.8909421563148499,0.4845995903015136,0.3399568796157837,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3651428222656,0.7931526899337769,0.3373678028583526,0.3227155208587646,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.365234375,0.7063683271408081,0.2347260564565658,1.0730266571044922,286.3651123046875,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.32861328125,286.3648681640625,1.0,0.6159768104553223,1.0,1.0,0.0,1.0,-3.227758407592773,3.227750062942505,8.379040082218125e-06,2.494100332260132,1.0,1.0,0.0,181.3539123535156,159.0,36843.12109375,0.0,2921.660888671875,1.0,278.1499938964844,280.3537902832031,291.6224975585937,294.0218505859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986291885375977,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.69287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.802978515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061620,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3615417480469,0.8571636080741882,0.4195889830589294,0.3799238204956054,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.973339021205902,0.6038776636123657,0.5725400447845459,297.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.36151123046875,0.8999653458595276,0.4867616593837738,0.3412955999374389,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.361572265625,0.800392746925354,0.3379689753055572,0.3230627179145813,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616638183594,0.712617814540863,0.2349978983402252,1.073195457458496,286.3615417480469,284.95001220703125,296.5734558105469,288.5997619628906,296.57342529296875,297.32720947265625,286.3612670898437,1.0,0.6132455468177795,1.0,1.0,0.0,1.0,-3.2302181720733643,3.230209827423096,8.391664778173435e-06,2.495941162109375,1.0,1.0,0.0,175.8915252685547,159.0,36796.03125,0.0,2896.724365234375,1.0,278.1499938964844,280.3510131835937,291.6025695800781,293.9991455078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988910913467407,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.06689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061680,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.8647695779800415,0.4195877611637115,0.3797107636928558,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.98166823387146,0.6045080423355103,0.5729150176048279,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576965332031,0.9099517464637756,0.4889180064201355,0.3426258563995361,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577575683594,0.8081694841384888,0.3385662138462066,0.3234021663665771,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7190017104148865,0.2352704852819442,1.0733486413955688,286.3576965332031,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3258056640625,286.3573913574219,1.0,0.610435426235199,1.0,1.0,0.0,1.0,-3.23260498046875,3.2325963973999023,8.403918400290422e-06,2.497724771499634,1.0,1.0,0.0,170.31288146972656,147.0,36747.13671875,0.0,2870.95458984375,1.0,278.1499938964844,280.3480834960937,291.5823669433594,293.9760131835937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991276621818542,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.2412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.45166015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061740,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.8731672167778015,0.4195832014083862,0.37949138879776,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.35357666015625,0.9899489879608154,0.6051183938980103,0.5732668042182922,297.4877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536071777344,0.9215460419654846,0.4910712242126465,0.3439496457576751,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3536682128906,0.8161996603012085,0.3391586542129516,0.3237335681915283,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.353759765625,0.7256759405136108,0.2355431616306305,1.0734859704971311,286.3536071777344,284.95001220703125,296.5751037597656,288.55963134765625,296.5750732421875,297.3243713378906,286.3533020019531,1.0,0.6075542569160461,1.0,1.0,0.0,1.0,-3.234919786453247,3.2349112033843994,8.415804586547893e-06,2.499452352523804,1.0,1.0,0.0,164.63307189941406,147.0,36696.55078125,0.0,2844.437255859375,1.0,278.1499938964844,280.3450622558594,291.5618591308594,293.9524230957031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993340134620667,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.22412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061800,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492736816406,0.8823702335357666,0.4195745587348938,0.3792672753334045,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492126464844,0.9980170130729676,0.6057155132293701,0.5735981464385986,297.4878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.9342976808547974,0.4932230412960052,0.345270961523056,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34930419921875,0.8245585560798645,0.3397456109523773,0.3240586519241333,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3493957519531,0.7327842712402344,0.2358147054910659,1.073613166809082,286.3492431640625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.32293701171875,286.3489074707031,1.0,0.6046172380447388,1.0,1.0,0.0,1.0,-3.237059593200684,3.237051248550415,8.426801286987029e-06,2.501049757003784,1.0,1.0,0.0,158.9051513671875,135.0,36643.8515625,0.0,2817.35791015625,1.0,278.1499938964844,280.3419494628906,291.5411071777344,293.928466796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995161056518555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.009765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.0732421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061860,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8891543745994568,0.4195220470428467,0.379096657037735,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.9990000128746032,0.6065869927406311,0.5653753876686096,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.9439388513565063,0.4953364431858063,0.3466364443302154,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.8307350277900696,0.3402917981147766,0.3244394361972809,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404846191406,0.7380692362785339,0.2360507398843765,1.0740233659744265,286.3399658203125,284.95001220703125,296.5756225585937,288.5184631347656,296.5756225585937,297.32232666015625,286.33868408203125,1.0,0.6011229157447815,1.0,1.0,0.0,1.0,-3.229714155197144,3.229705810546875,8.389333743252791e-06,2.495666027069092,1.0,1.0,0.0,154.60946655273438,135.0,36529.3671875,0.0,2778.340087890625,1.0,278.1499938964844,280.33575439453125,291.5199279785156,293.9029541015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996458053588867,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.8466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061920,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.32373046875,0.8955577611923218,0.4194038212299347,0.3788861930370331,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.9990000128746032,0.6083585619926453,0.5533707141876221,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236389160156,0.952848494052887,0.4973944425582886,0.347976952791214,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3238830566406,0.8365936875343323,0.3407895863056183,0.3247885704040527,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3242492675781,0.7430984973907471,0.2362492233514785,1.0743176937103271,286.3236694335937,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3245544433594,286.322265625,1.0,0.5971109867095947,1.0,1.0,0.0,1.0,-3.217414379119873,3.2174060344696045,8.325415365106892e-06,2.486104965209961,1.0,1.0,0.0,150.48822021484375,138.0,36376.0625,0.0,2730.46923828125,1.0,278.1499938964844,280.3266906738281,291.497314453125,293.8728332519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995379209518433,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.69921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3399.276611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12061980,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.30938720703125,0.8998984694480896,0.4192610085010528,0.3786805272102356,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30926513671875,0.9990000128746032,0.6107405424118042,0.5453428626060486,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.9591644406318665,0.4994358420372009,0.3493274748325348,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3095092773437,0.8407431840896606,0.3412725925445556,0.325156420469284,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.7466315031051636,0.2364449650049209,1.0747543573379517,286.309326171875,284.95001220703125,296.57501220703125,288.4766845703125,296.5750427246094,297.3291320800781,286.3083801269531,1.0,0.5948969721794128,1.0,1.0,0.0,1.0,-3.210087537765503,3.2100791931152344,8.286794582090806e-06,2.480144739151001,1.0,1.0,0.0,147.80027770996094,138.0,36253.6875,0.0,2700.855224609375,1.0,278.1499938964844,280.3190002441406,291.47381591796875,293.84100341796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991232514381409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.1875,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.41064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062040,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.298583984375,0.9029732942581176,0.4191105961799621,0.3784888982772827,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984924316406,0.9990000128746032,0.6132389307022095,0.5396831631660461,297.4849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.29852294921875,0.9639284610748292,0.5014746785163879,0.3506933450698852,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2986755371094,0.8438405394554138,0.3417450487613678,0.3255420327186584,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.29888916015625,0.7492420673370361,0.2366388291120529,1.075322151184082,286.2985534667969,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3343811035156,286.2977600097656,1.0,0.5933728814125061,1.0,1.0,0.0,1.0,-3.2058348655700684,3.205826759338379,8.264490134024527e-06,2.4767136573791504,1.0,1.0,0.0,145.96890258789062,141.0,36153.99609375,0.0,2682.23779296875,1.0,278.1499938964844,280.3129272460937,291.4509582519531,293.81072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985509872436523,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5677.837890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.07373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062100,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895812988281,0.9051753282546996,0.4189574718475342,0.3783106803894043,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2894897460937,0.9990000128746032,0.6156709790229797,0.5356807112693787,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2895202636719,0.9676150679588318,0.5035144090652466,0.3520724177360534,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2896423339844,0.846169650554657,0.3422083854675293,0.3259370326995849,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2898254394531,0.7511763572692871,0.2368303388357162,1.075969099998474,286.2895202636719,284.95001220703125,296.5732727050781,288.43463134765625,296.57330322265625,297.3395080566406,286.28887939453125,1.0,0.5924485921859741,1.0,1.0,0.0,1.0,-3.203714609146118,3.2037062644958496,8.253241503553e-06,2.474947214126587,1.0,1.0,0.0,144.72059631347656,141.0,36069.08984375,0.0,2671.14111328125,1.0,278.1499938964844,280.3077392578125,291.4291381835937,293.782470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979572057723999,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.85986328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3384.53515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062160,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.28204345703125,0.9066205620765686,0.4188037812709808,0.3781457543373108,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.9990000128746032,0.6179455518722534,0.5330572724342346,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.281982421875,0.9704267382621764,0.5055567026138306,0.3534641563892364,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2821044921875,0.8478345274925232,0.342664510011673,0.326339989900589,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2822570800781,0.7525247931480408,0.2370197474956512,1.0766810178756714,286.2820129394531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.34393310546875,286.281494140625,1.0,0.5920212864875793,1.0,1.0,0.0,1.0,-3.203372001647949,3.2033636569976807,8.251193321484607e-06,2.474569082260132,1.0,1.0,0.0,143.94996643066406,144.0,35996.609375,0.0,2666.241943359375,1.0,278.1499938964844,280.3033447265625,291.40826416015625,293.7560119628906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974183201789856,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.03173828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3379.507568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062220,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757568359375,0.9073968529701232,0.4186501801013946,0.3779927790164947,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.9990000128746032,0.6200182437896729,0.5315784811973572,297.4826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27569580078125,0.972530484199524,0.5076019167900085,0.3548670709133148,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2757873535156,0.8489322066307068,0.3431145250797272,0.3267494738101959,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.753372311592102,0.2372064590454101,1.077443242073059,286.2757263183594,284.95001220703125,296.57037353515625,288.3927307128906,296.5704650878906,297.3472900390625,286.2752990722656,1.0,0.5920045375823975,1.0,1.0,0.0,1.0,-3.204502582550049,3.2044942378997803,8.256766705017071e-06,2.475341558456421,1.0,1.0,0.0,143.5714111328125,144.0,35934.546875,0.0,2666.44873046875,1.0,278.1499938964844,280.299560546875,291.38800048828125,293.73101806640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969777226448059,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.14453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.39599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062280,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704467773437,0.9076151847839355,0.4184964895248413,0.3778495192527771,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2703857421875,0.9990000128746032,0.6218809485435486,0.531024158000946,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704162597656,0.9740751385688782,0.5096496343612671,0.3562793731689453,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2704772949219,0.8495632410049438,0.3435591161251068,0.3271638751029968,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.27056884765625,0.7538068890571594,0.2373895496129989,1.0782402753829956,286.2704162597656,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3495483398437,286.2700500488281,1.0,0.5923174619674683,1.0,1.0,0.0,1.0,-3.206815958023072,3.2068076133728027,8.268468263850082e-06,2.477038621902466,1.0,1.0,0.0,143.50729370117188,147.0,35880.9921875,0.0,2670.757568359375,1.0,278.1499938964844,280.2962951660156,291.3681945800781,293.7071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966476321220398,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.99951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.315673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062340,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659912109375,0.9073366522789,0.4183422923088074,0.3777145147323608,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.9990000128746032,0.623527467250824,0.531284511089325,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2659606933594,0.975139021873474,0.5116994976997375,0.3576998114585876,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2660217285156,0.8497784733772278,0.3439982831478119,0.3275820612907409,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26611328125,0.7538730502128601,0.2375678867101669,1.0790613889694214,286.2659606933594,284.95001220703125,296.5663452148437,288.3513488769531,296.56640625,297.35064697265625,286.26568603515625,1.0,0.5929189920425415,1.0,1.0,0.0,1.0,-3.21016263961792,3.210154294967652,8.28553493192885e-06,2.479543209075928,1.0,1.0,0.0,143.71923828125,147.0,35835.015625,0.0,2678.66796875,1.0,278.1499938964844,280.2934875488281,291.3486633300781,293.6842041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964312672615051,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.4970703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.29638671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062400,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622375488281,0.9066697955131532,0.4181869029998779,0.3775854706764221,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9990000128746032,0.6249757409095764,0.5321869850158691,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.9758305549621582,0.5137505531311035,0.3591265082359314,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.849665105342865,0.3444322645664215,0.3280024528503418,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623291015625,0.7536470890045166,0.2377406656742096,1.0798935890197754,286.26220703125,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3506774902344,286.2619934082031,1.0,0.5937460660934448,1.0,1.0,0.0,1.0,-3.2143123149871826,3.214303970336914,8.306788913614582e-06,2.4826762676239014,1.0,1.0,0.0,144.14871215820312,165.0,35795.14453125,0.0,2689.410888671875,1.0,278.1499938964844,280.29107666015625,291.32928466796875,293.661865234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963127732276917,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.50048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.190185546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062460,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26239013671875,0.9027932286262512,0.4180510938167572,0.3775210678577423,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.9990000128746032,0.6260508894920349,0.5386152267456055,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.9734225273132324,0.5158236622810364,0.3606049418449402,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.846799910068512,0.3448809087276459,0.3284872472286224,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2622985839844,0.750990092754364,0.2379261702299118,1.0810288190841677,286.2624206542969,284.95001220703125,296.56109619140625,288.3109130859375,296.56121826171875,297.3490905761719,286.2627868652344,1.0,0.5969289541244507,1.0,1.0,0.0,1.0,-3.225667715072632,3.225659370422364,8.364841050934047e-06,2.4911508560180664,1.0,1.0,0.0,146.4580841064453,165.0,35802.140625,0.0,2725.195068359375,1.0,278.1499938964844,280.291015625,291.3102722167969,293.6410217285156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963005542755127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.55908203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062520,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.26776123046875,0.8971068859100342,0.4179398417472839,0.3775173425674438,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.9990000128746032,0.6264172196388245,0.5486050248146057,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.267822265625,0.9689970016479492,0.5179232954978943,0.3621318936347961,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2677307128906,0.8423051238059998,0.3453432023525238,0.329028457403183,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.267578125,0.7469003200531006,0.2381172329187393,1.0824108123779297,286.267822265625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.34423828125,286.2684936523437,1.0,0.6012514233589172,1.0,1.0,0.0,1.0,-3.241815090179444,3.241806745529175,8.448489097645506e-06,2.5034987926483154,1.0,1.0,0.0,150.04833984375,168.0,35849.109375,0.0,2778.16015625,1.0,278.1499938964844,280.2935485839844,291.2923278808594,293.62359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965035080909729,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.021484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3370.970458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062580,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.8928241729736328,0.4178315699100494,0.3775038719177246,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.27374267578125,0.9990000128746032,0.6262098550796509,0.5562810897827148,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2737121582031,0.9658828377723694,0.520027220249176,0.3636523187160492,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.8390394449234009,0.34579798579216,0.3295488953590393,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.7438945770263672,0.2382897585630417,1.0836496353149414,286.2737121582031,284.95001220703125,296.5546875,288.2717590332031,296.5548095703125,297.3369445800781,286.27410888671875,1.0,0.6043877601623535,1.0,1.0,0.0,1.0,-3.254986524581909,3.254977941513061,8.5176370703266e-06,2.5138113498687744,1.0,1.0,0.0,152.89175415039062,168.0,35897.3984375,0.0,2821.23779296875,1.0,278.1499938964844,280.29669189453125,291.2754821777344,293.6090393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969999551773071,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.51123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.603759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062640,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8891453146934509,0.4177187085151672,0.3774785101413727,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2774353027344,0.9990000128746032,0.6257712841033936,0.5629787445068359,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27740478515625,0.9633291959762572,0.5221279263496399,0.3651643991470337,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8362945318222046,0.3462454378604889,0.3300504982471466,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2772827148437,0.7413424849510193,0.2384479641914367,1.0847573280334473,286.27740478515625,284.95001220703125,296.551025390625,288.2527770996094,296.5511474609375,297.32916259765625,286.2777404785156,1.0,0.6073326468467712,1.0,1.0,0.0,1.0,-3.266765117645264,3.266756534576416,8.579395398555789e-06,2.522908926010132,1.0,1.0,0.0,155.4060516357422,171.0,35933.30078125,0.0,2859.884765625,1.0,278.1499938964844,280.2988586425781,291.2587585449219,293.59454345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977149128913879,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.81787109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3382.2744140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062700,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.8857946395874023,0.4175995290279388,0.3774435818195343,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.9990000128746032,0.625177264213562,0.5691677927970886,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.28045654296875,0.9610710144042968,0.5242241621017456,0.3666701018810272,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804260253906,0.8338298201560974,0.3466858565807342,0.3305405974388122,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2803649902344,0.7390357255935669,0.2385957688093185,1.0857871770858765,286.28045654296875,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3215026855469,286.2807312011719,1.0,0.6100858449935913,1.0,1.0,0.0,1.0,-3.2778053283691406,3.277796745300293,8.637475730211008e-06,2.5314323902130127,1.0,1.0,0.0,157.75897216796875,171.0,35964.4296875,0.0,2896.323486328125,1.0,278.1499938964844,280.3007507324219,291.24169921875,293.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985360860824585,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3389.934326171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062760,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.8827130794525146,0.417473554611206,0.3773987889289856,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829895019531,0.9990000128746032,0.6244691610336304,0.5749354362487793,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.282958984375,0.9590602517127992,0.5263155698776245,0.3681694269180298,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2829284667969,0.8315907716751099,0.3471188247203827,0.331019639968872,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2828674316406,0.7369285821914673,0.238735482096672,1.0867557525634766,286.282958984375,284.95001220703125,296.54278564453125,288.2163391113281,296.5429382324219,297.314208984375,286.283203125,1.0,0.6126795411109924,1.0,1.0,0.0,1.0,-3.2882323265075684,3.2882237434387207,8.692501069162972e-06,2.539479255676269,1.0,1.0,0.0,159.97747802734375,174.0,35991.83984375,0.0,2930.92578125,1.0,278.1499938964844,280.3023986816406,291.2243957519531,293.5639343261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993848562240601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.2119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.849365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062820,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.879856526851654,0.4173409342765808,0.3773445785045624,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850646972656,0.9990000128746032,0.6236646175384521,0.5803477168083191,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850341796875,0.957260012626648,0.5284026861190796,0.3696628510951996,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2850036621094,0.8295366764068604,0.3475441336631775,0.3314879536628723,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.28497314453125,0.7349866032600403,0.2388690412044525,1.0876752138137815,286.2850341796875,284.95001220703125,296.5382080078125,288.19891357421875,296.5383605957031,297.3075256347656,286.2852478027344,1.0,0.6151385307312012,1.0,1.0,0.0,1.0,-3.2981414794921875,3.29813289642334,8.744950719119515e-06,2.54712462425232,1.0,1.0,0.0,162.08216857910156,174.0,36016.37109375,0.0,2963.978515625,1.0,278.1499938964844,280.30389404296875,291.20709228515625,293.5480041503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002108573913574,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.5087890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3405.5498046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062880,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.877176821231842,0.4172025620937347,0.377282440662384,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9990000128746032,0.6227741837501526,0.5854791402816772,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28680419921875,0.9556244611740112,0.5304861664772034,0.3711515665054321,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867736816406,0.8276242017745972,0.3479623198509216,0.3319468200206756,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2867431640625,0.7331727147102356,0.2389983236789703,1.0885591506958008,286.28680419921875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.3015441894531,286.2869873046875,1.0,0.6174893379211426,1.0,1.0,0.0,1.0,-3.30762243270874,3.307613611221313,8.795282155915629e-06,2.554439783096313,1.0,1.0,0.0,164.0992431640625,177.0,36038.8046875,0.0,2995.812744140625,1.0,278.1499938964844,280.30523681640625,291.1900329589844,293.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009857177734376,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.6875,0.0,1953.8612060546875,1895.4371337890625,0.0,3412.77099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12062940,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.8742400407791138,0.4170534908771515,0.377221405506134,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.9990000128746032,0.6218054890632629,0.589114248752594,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.953652799129486,0.5325618386268616,0.3726428747177124,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.8254765868186951,0.3483684957027435,0.3324053585529327,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2877502441406,0.7311607599258423,0.2391238957643509,1.0894635915756226,286.2877502441406,284.95001220703125,296.52813720703125,288.1660461425781,296.5283203125,297.29638671875,286.28778076171875,1.0,0.6196695566177368,1.0,1.0,0.0,1.0,-3.315429925918579,3.3154211044311523,8.837047971610446e-06,2.5605452060699463,1.0,1.0,0.0,166.2508544921875,177.0,36051.4765625,0.0,3024.845947265625,1.0,278.1499938964844,280.3061218261719,291.17340087890625,293.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016944169998168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.37353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
