time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12063000,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28521728515625,0.8702636361122131,0.4168727695941925,0.3771699368953705,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28515625,0.9958090782165528,0.6210004091262817,0.5887951850891113,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2851867675781,0.9503948092460632,0.5346103310585022,0.3741442561149597,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.8224024772644043,0.3487461507320404,0.3328743875026703,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.7283551692962646,0.2392333149909973,1.0904661417007446,286.2851867675781,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.29254150390625,286.284912109375,1.0,0.6214917302131653,1.0,1.0,0.0,1.0,-3.3184430599212646,3.318434238433838,8.85322970134439e-06,2.562915563583374,1.0,1.0,0.0,168.92454528808594,180.0,36031.9140625,0.0,3046.659912109375,1.0,278.1499938964844,280.3051147460937,291.15704345703125,293.4994201660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902289628982544,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.75,0.0,1953.8612060546875,1895.4371337890625,0.0,3424.91796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063060,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815246582031,0.8667985200881958,0.4166691601276397,0.3770827949047088,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.281494140625,0.9926498532295228,0.6204766035079956,0.5882662534713745,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.281494140625,0.9476745128631592,0.5366406440734863,0.3756211698055267,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8197382688522339,0.349105954170227,0.3333101868629455,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.7259157299995422,0.2393328696489334,1.0913569927215576,286.281494140625,284.95001220703125,296.5168151855469,288.1360168457031,296.5169982910156,297.28985595703125,286.28125,1.0,0.6231305599212646,1.0,1.0,0.0,1.0,-3.321150064468384,3.321141242980957,8.867637006915174e-06,2.5649898052215576,1.0,1.0,0.0,171.3130340576172,180.0,36010.6171875,0.0,3066.046875,1.0,278.1499938964844,280.3038330078125,291.140869140625,293.4818115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902700126171112,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.79052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3428.740234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063120,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.8637622594833374,0.4164517223834991,0.3769707977771759,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.989840567111969,0.6201350092887878,0.5879407525062561,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.9454216361045836,0.5386604070663452,0.3770814836025238,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.8174169659614563,0.3494528532028198,0.3337224721908569,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2780456542969,0.7237797975540161,0.2394238263368606,1.0921626091003418,286.2779235839844,284.95001220703125,296.5106506347656,288.1221923828125,296.5108642578125,297.28778076171875,286.2776794433594,1.0,0.6246436238288879,1.0,1.0,0.0,1.0,-3.3238446712493896,3.323835849761963,8.88195245352108e-06,2.567039966583252,1.0,1.0,0.0,173.46449279785156,183.0,35990.765625,0.0,3084.162841796875,1.0,278.1499938964844,280.3026123046875,291.1254272460937,293.46453857421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029386043548584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.07861328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.961181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063180,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745361328125,0.8610572814941406,0.416224718093872,0.3768411576747894,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.9873077273368835,0.6199114918708801,0.5877536535263062,297.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745056152344,0.94353586435318,0.5406733155250549,0.3785301148891449,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2745666503906,0.8153567314147949,0.3497891128063202,0.334116131067276,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7218733429908752,0.2395073622465133,1.0928971767425537,286.2745056152344,284.95001220703125,296.50421142578125,288.1092529296875,296.5044250488281,297.2861328125,286.2742919921875,1.0,0.6260603666305542,1.0,1.0,0.0,1.0,-3.3265626430511475,3.3265535831451416,8.896416147763375e-06,2.56911301612854,1.0,1.0,0.0,175.43174743652344,183.0,35972.83984375,0.0,3101.312255859375,1.0,278.1499938964844,280.301513671875,291.11102294921875,293.44830322265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030399918556212,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.73779296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.90478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063240,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.271240234375,0.858571469783783,0.4159912765026092,0.3767004907131195,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712097167969,0.98494154214859,0.6197481751441956,0.5876384377479553,297.4773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712097167969,0.941888988018036,0.5426816940307617,0.3799716830253601,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2712707519531,0.8134608864784241,0.3501171171665191,0.3344967663288116,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2713317871094,0.7201113700866699,0.2395852506160736,1.093582034111023,286.271240234375,284.95001220703125,296.4974365234375,288.0971984863281,296.4976806640625,297.2846984863281,286.2710266113281,1.0,0.6274123191833496,1.0,1.0,0.0,1.0,-3.3292698860168457,3.329261064529419,8.910845281207003e-06,2.5711817741394043,1.0,1.0,0.0,177.28237915039062,186.0,35956.6796875,0.0,3117.802490234375,1.0,278.1499938964844,280.300537109375,291.09783935546875,293.4332580566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030474424362184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.77294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063300,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2680969238281,0.8562615513801575,0.4157518744468689,0.3765504956245422,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.9827070236206056,0.6196242570877075,0.58757084608078,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26806640625,0.9404345154762268,0.5446861982345581,0.3814073801040649,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.26812744140625,0.8116932511329651,0.350437194108963,0.3348657190799713,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2681884765625,0.7184616923332214,0.239657923579216,1.0942237377166748,286.26806640625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2834167480469,286.26788330078125,1.0,0.6287094354629517,1.0,1.0,0.0,1.0,-3.331950426101685,3.3319413661956787,8.925152542360593e-06,2.5732336044311523,1.0,1.0,0.0,179.03880310058594,186.0,35942.3125,0.0,3133.72314453125,1.0,278.1499938964844,280.2996520996094,291.0859375,293.41961669921875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029852747917176,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5586.208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3431.395263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063360,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650756835937,0.8540763258934021,0.4155074656009674,0.3763935267925262,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650451660156,0.9805518388748168,0.619516909122467,0.5875245928764343,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2650451660156,0.9391121864318848,0.5466874837875366,0.3828389346599579,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651062011719,0.8100089430809021,0.3507502973079681,0.3352254927158355,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2651672363281,0.7168851494789124,0.2397263944149017,1.0948338508605957,286.2650451660156,284.95001220703125,296.48291015625,288.0760498046875,296.4831848144531,297.2822570800781,286.2648620605469,1.0,0.6299675107002258,1.0,1.0,0.0,1.0,-3.3345940113067627,3.334584951400757,8.939283361542039e-06,2.5752604007720947,1.0,1.0,0.0,180.73341369628903,189.0,35929.75,0.0,3149.234130859375,1.0,278.1499938964844,280.29888916015625,291.0752868652344,293.4073486328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028760194778442,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.03125,0.0,1953.8612060546875,1895.4371337890625,0.0,3430.37841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063420,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.8519877791404724,0.4152584969997406,0.3762306571006775,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.9784493446350098,0.6194154024124146,0.5874870419502258,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.9378896355628968,0.5486860275268555,0.3842670321464538,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.26220703125,0.8083831667900085,0.3510569036006927,0.3355771899223327,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26226806640625,0.715360164642334,0.2397911846637725,1.0954183340072632,286.2621765136719,284.95001220703125,296.4751892089844,288.0670166015625,296.4754638671875,297.2811889648437,286.2619934082031,1.0,0.631195068359375,1.0,1.0,0.0,1.0,-3.337196350097656,3.3371872901916504,8.953212272899691e-06,2.5772593021392822,1.0,1.0,0.0,182.38336181640625,189.0,35919.0859375,0.0,3164.42236328125,1.0,278.1499938964844,280.2982177734375,291.0658264160156,293.3963928222656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027315974235536,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3429.033447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063480,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8499743342399597,0.4150054454803467,0.3760629296302795,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9763789176940918,0.6193130016326904,0.587450385093689,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.9367416501045228,0.5506820678710938,0.3856925070285797,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8067965507507324,0.3513576090335846,0.3359220623970032,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.7138694524765015,0.2398528158664703,1.095982313156128,286.2594299316406,284.95001220703125,296.4671325683594,288.0591125488281,296.4674072265625,297.2802124023437,286.2592468261719,1.0,0.6323995590209961,1.0,1.0,0.0,1.0,-3.3397579193115234,3.3397488594055176,8.966943823907059e-06,2.579230308532715,1.0,1.0,0.0,184.0025634765625,192.0,35910.4296875,0.0,3179.366943359375,1.0,278.1499938964844,280.2976989746094,291.0575256347656,293.3867492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90255606174469,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.84716796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3427.399169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063540,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.8480267524719238,0.4147481918334961,0.3758904039859772,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.9743335247039796,0.6192061901092529,0.5874107480049133,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568664550781,0.9356582760810852,0.5526757836341858,0.3871154487133026,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25689697265625,0.80524080991745,0.3516522347927093,0.3362601101398468,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569580078125,0.7124053239822388,0.2399113178253173,1.0965269804000854,286.2568664550781,284.95001220703125,296.4587097167969,288.0523376464844,296.4590148925781,297.2792663574219,286.2567138671875,1.0,0.633583128452301,1.0,1.0,0.0,1.0,-3.342275619506836,3.342266798019409,8.980459824670106e-06,2.5811712741851807,1.0,1.0,0.0,185.59571838378903,192.0,35903.88671875,0.0,3194.086669921875,1.0,278.1499938964844,280.2972717285156,291.05047607421875,293.3785095214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902357578277588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.8662109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3425.55029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063600,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.8461312055587769,0.4144873321056366,0.3757140338420868,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.9723000526428224,0.6190923452377319,0.5873650312423706,297.4734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25445556640625,0.934623122215271,0.5546674728393555,0.3885364532470703,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2544860839844,0.8037172555923462,0.3519414663314819,0.3365923762321472,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2545471191406,0.7109561562538147,0.2399672120809555,1.0970566272735596,286.25445556640625,284.95001220703125,296.45001220703125,288.0467529296875,296.45025634765625,297.2784118652344,286.2543029785156,1.0,0.6347513198852539,1.0,1.0,0.0,1.0,-3.344754219055176,3.34474515914917,8.993784831545781e-06,2.583085775375366,1.0,1.0,0.0,187.17239379882807,195.0,35899.5,0.0,3208.644775390625,1.0,278.1499938964844,280.2969665527344,291.04461669921875,293.3715515136719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902131974697113,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.28857421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3423.44921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063660,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25213623046875,0.8442827463150024,0.4142224788665771,0.3755336403846741,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.9702755212783812,0.6189694404602051,0.5873111486434937,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521057128906,0.9336313605308532,0.5566568970680237,0.3899555206298828,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2521667480469,0.8022283315658569,0.3522249162197113,0.3369186520576477,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.252197265625,0.7095171213150024,0.2400203645229339,1.0975713729858398,286.25213623046875,284.95001220703125,296.4403076171875,288.0421447753906,296.440673828125,297.277587890625,286.251953125,1.0,0.6359049677848816,1.0,1.0,0.0,1.0,-3.347190618515014,3.347181558609009,9.006899745145347e-06,2.584970235824585,1.0,1.0,0.0,188.73458862304688,195.0,35896.74609375,0.0,3223.04638671875,1.0,278.1499938964844,280.2968139648437,291.0399780273437,293.36602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019117951393129,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.10107421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3421.3984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063720,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.8424717783927917,0.4139526188373565,0.375349223613739,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.968251407146454,0.6188356280326843,0.5872480273246765,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9326715469360352,0.5586426854133606,0.391372412443161,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.24951171875,0.800765872001648,0.3525022566318512,0.3372393846511841,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.7080798745155334,0.2400705069303512,1.0980727672576904,286.2494812011719,284.95001220703125,296.4290771484375,288.03826904296875,296.4294738769531,297.2767944335937,286.2492980957031,1.0,0.6370474100112915,1.0,1.0,0.0,1.0,-3.349585771560669,3.349576711654663,9.0198027464794e-06,2.5868232250213623,1.0,1.0,0.0,190.28863525390625,198.0,35894.0078125,0.0,3237.328369140625,1.0,278.1499938964844,280.296630859375,291.0362243652344,293.3615417480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017102718353271,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.09912109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3419.521240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063780,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464904785156,0.8406921625137329,0.4136755764484405,0.3751591145992279,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.966223120689392,0.618687629699707,0.5871726870536804,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2464599609375,0.9317371249198914,0.5606228709220886,0.392785906791687,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2465209960937,0.7993247509002686,0.352771908044815,0.3375532925128937,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24658203125,0.7066536545753479,0.2401165515184402,1.0985572338104248,286.2464904785156,284.95001220703125,296.41632080078125,288.0351257324219,296.4167785644531,297.2760314941406,286.24627685546875,1.0,0.6381782293319702,1.0,1.0,0.0,1.0,-3.351926803588867,3.3519177436828613,9.032424713950604e-06,2.588634729385376,1.0,1.0,0.0,191.8369140625,198.0,35891.29296875,0.0,3251.4736328125,1.0,278.1499938964844,280.29644775390625,291.0332336425781,293.3579406738281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015323519706726,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.26318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3417.86376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063840,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.8389375805854797,0.4133908450603485,0.3749625980854034,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.96418559551239,0.6185246706008911,0.587084174156189,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431335449219,0.9308210611343384,0.5625964403152466,0.3941952586174011,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2431945800781,0.7978996634483337,0.3530335128307342,0.3378600478172302,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2432861328125,0.7052414417266846,0.2401581108570099,1.0990232229232788,286.2431640625,284.95001220703125,296.4021301269531,288.0325927734375,296.4026184082031,297.2752685546875,286.242919921875,1.0,0.6392986178398132,1.0,1.0,0.0,1.0,-3.354208469390869,3.354199409484864,9.044735634233804e-06,2.5904009342193604,1.0,1.0,0.0,193.3830108642578,201.0,35888.46484375,0.0,3265.4912109375,1.0,278.1499938964844,280.2962646484375,291.0308532714844,293.3550109863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901361882686615,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.5439453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3416.27587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063900,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.239501953125,0.8372042775154114,0.4130969643592834,0.3747583627700805,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394714355469,0.9621361494064332,0.6183443069458008,0.5869800448417664,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2394714355469,0.9299196600914,0.5645620822906494,0.3955993950366974,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2395324707031,0.79648756980896,0.3532857298851013,0.3381583988666534,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2396240234375,0.7038404941558838,0.2401942759752273,1.0994666814804075,286.239501953125,284.95001220703125,296.3865051269531,288.0307312011719,296.3870544433594,297.27447509765625,286.2392272949219,1.0,0.6404076814651489,1.0,1.0,0.0,1.0,-3.3564186096191406,3.3564095497131348,9.056670933205169e-06,2.592112302780152,1.0,1.0,0.0,194.927963256836,201.0,35885.4609375,0.0,3279.35791015625,1.0,278.1499938964844,280.29608154296875,291.029052734375,293.35272216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012000560760498,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.93896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3414.768310546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12063960,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.8354894518852234,0.4127939939498901,0.3745462894439697,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.960073709487915,0.6181464791297913,0.5868601202964783,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354736328125,0.9290303587913512,0.5665194988250732,0.3969981372356415,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23553466796875,0.7950866222381592,0.3535285294055938,0.3384482264518738,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2356262207031,0.7024490833282471,0.2402249127626419,1.0998868942260742,286.2355041503906,284.95001220703125,296.3695373535156,288.0294494628906,296.3701171875,297.2737121582031,286.2351989746094,1.0,0.641505777835846,1.0,1.0,0.0,1.0,-3.358555793762207,3.358546495437622,9.06821969692828e-06,2.5937674045562744,1.0,1.0,0.0,196.4729919433593,204.0,35882.1875,0.0,3293.075927734375,1.0,278.1499938964844,280.2958984375,291.0278015136719,293.3509521484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010357856750488,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.42333984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3413.23779296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064020,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.8337910175323486,0.4124814569950104,0.3743260204792022,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.9579978585243224,0.61793053150177,0.5867236852645874,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.928151547908783,0.5684679746627808,0.3983909785747528,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312316894531,0.7936954498291016,0.3537614047527313,0.3387290835380554,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.7010661363601685,0.2402496188879013,1.1002821922302246,286.2311706542969,284.95001220703125,296.3512878417969,288.0287475585937,296.3518981933594,297.2728881835937,286.2308654785156,1.0,0.6425926685333252,1.0,1.0,0.0,1.0,-3.3606150150299072,3.3606059551239014,9.07935645955149e-06,2.595362424850464,1.0,1.0,0.0,198.01856994628903,204.0,35878.6015625,0.0,3306.63623046875,1.0,278.1499938964844,280.295654296875,291.02703857421875,293.3497009277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008654356002808,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.9931640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3411.64990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064080,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265625,0.8321075439453125,0.4121595621109009,0.3740976750850677,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.9559093117713928,0.6176968812942505,0.5865710377693176,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265014648437,0.927282691001892,0.5704075694084167,0.399777889251709,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.7923139333724976,0.353984534740448,0.3390011489391327,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.6996913552284241,0.2402684986591339,1.1006526947021484,286.2265319824219,284.95001220703125,296.3317565917969,288.028564453125,296.3324279785156,297.2720947265625,286.2261657714844,1.0,0.6436686515808105,1.0,1.0,0.0,1.0,-3.362597703933716,3.36258864402771,9.090085768548306e-06,2.5968985557556152,1.0,1.0,0.0,199.56497192382807,207.0,35874.65625,0.0,3320.041748046875,1.0,278.1499938964844,280.29541015625,291.0267944335937,293.34893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006839394569397,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.63623046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3409.959228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064140,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215881347656,0.8304367065429688,0.4118271470069885,0.3738602697849273,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.9538074135780334,0.6174433827400208,0.5864002108573914,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215270996094,0.9264222979545592,0.5723369717597961,0.4011580049991607,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.7909404635429382,0.3541967868804931,0.3392632007598877,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2217102050781,0.6983234882354736,0.2402807623147964,1.1009949445724487,286.2215576171875,284.95001220703125,296.31103515625,288.02886962890625,296.3117370605469,297.271240234375,286.22119140625,1.0,0.6447324752807617,1.0,1.0,0.0,1.0,-3.3644936084747314,3.3644845485687256,9.100351235247215e-06,2.59836745262146,1.0,1.0,0.0,201.11216735839844,207.0,35870.28515625,0.0,3333.267822265625,1.0,278.1499938964844,280.295166015625,291.02703857421875,293.34869384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004950523376465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3408.198974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064200,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8287779092788696,0.4114851355552673,0.3736145198345184,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.9516942501068116,0.6171717047691345,0.5862127542495728,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162475585937,0.9255708456039428,0.5742567777633667,0.4025317132472992,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.7895757555961609,0.3543989062309265,0.3395160734653473,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2164611816406,0.6969631314277649,0.2402869313955307,1.101310968399048,286.2162780761719,284.95001220703125,296.2891540527344,288.0296630859375,296.2899169921875,297.2703857421875,286.21588134765625,1.0,0.6457849740982056,1.0,1.0,0.0,1.0,-3.36630916595459,3.366300106048584,9.110187420446891e-06,2.5997743606567383,1.0,1.0,0.0,202.6602478027344,210.0,35865.4375,0.0,3346.32861328125,1.0,278.1499938964844,280.2948608398437,291.0277099609375,293.3488464355469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002938270568848,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.12646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3406.323486328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064260,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2107238769531,0.8271287679672241,0.4111323952674866,0.3733594119548797,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9495694637298584,0.6168798804283142,0.5860066413879395,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21063232421875,0.9247270822525024,0.5761658549308777,0.4038981199264526,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21075439453125,0.7882185578346252,0.3545897901058197,0.3397586047649383,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.6956093311309814,0.2402862757444381,1.1015976667404177,286.2106628417969,284.95001220703125,296.26617431640625,288.0308532714844,296.2669677734375,297.26953125,286.21026611328125,1.0,0.6468249559402466,1.0,1.0,0.0,1.0,-3.368034601211548,3.368025541305542,9.119540663959924e-06,2.60111141204834,1.0,1.0,0.0,204.20904541015625,210.0,35860.0703125,0.0,3359.199462890625,1.0,278.1499938964844,280.2945251464844,291.02880859375,293.34942626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000843167304993,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.95458984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3404.370361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064320,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.204833984375,0.8254887461662292,0.4107698202133178,0.3730957806110382,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9474356174468994,0.6165695190429688,0.5857834815979004,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047424316406,0.9238917231559752,0.5780646204948425,0.4052577018737793,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7868697643280029,0.3547702729701996,0.3399915993213653,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2049865722656,0.6942628026008606,0.240279346704483,1.1018574237823486,286.20477294921875,284.95001220703125,296.2421569824219,288.032470703125,296.24298095703125,297.26861572265625,286.204345703125,1.0,0.6478533148765564,1.0,1.0,0.0,1.0,-3.3696770668029785,3.3696680068969727,9.12844916456379e-06,2.602384328842163,1.0,1.0,0.0,205.758544921875,213.0,35854.14453125,0.0,3371.89599609375,1.0,278.1499938964844,280.294189453125,291.0303039550781,293.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998632431030273,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.8193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3402.309814453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064380,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.8238554000854492,0.4103963375091553,0.3728226125240326,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.9452924728393556,0.6162386536598206,0.5855413675308228,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.9230636358261108,0.5799520611763,0.4066095352172851,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986694335937,0.7855281829833984,0.354939192533493,0.3402140140533447,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1988220214844,0.6929227113723755,0.2402654737234115,1.1020870208740234,286.1985778808594,284.95001220703125,296.2171325683594,288.034423828125,296.2179870605469,297.2677001953125,286.1981506347656,1.0,0.6488688588142395,1.0,1.0,0.0,1.0,-3.3712270259857178,3.371217966079712,9.136860171565786e-06,2.603585720062256,1.0,1.0,0.0,207.30856323242188,213.0,35847.60546875,0.0,3384.39306640625,1.0,278.1499938964844,280.2937927246094,291.0321960449219,293.3517150878906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996345400810242,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.7197265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3400.177490234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064440,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8222280144691467,0.4100129902362823,0.3725408017635345,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9431430101394652,0.6158891916275024,0.5852820873260498,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9222436547279358,0.581828773021698,0.4079542160034179,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.784194827079773,0.355097621679306,0.3404267132282257,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1923522949219,0.691589891910553,0.2402452826499939,1.1022893190383911,286.1921081542969,284.95001220703125,296.191162109375,288.0367431640625,296.1920471191406,297.26678466796875,286.191650390625,1.0,0.6498725414276123,1.0,1.0,0.0,1.0,-3.372692823410034,3.3726837635040283,9.1448182502063e-06,2.604722023010254,1.0,1.0,0.0,208.8590850830078,216.0,35840.42578125,0.0,3396.709716796875,1.0,278.1499938964844,280.2933654785156,291.0343933105469,293.3533630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993956446647644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.6376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3397.9501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064500,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853942871094,0.8206040859222412,0.409618616104126,0.37224942445755,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.185302734375,0.9409871697425842,0.6155190467834473,0.5850037336349487,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.9214307069778442,0.5836936235427856,0.4092907905578613,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1854553222656,0.782868504524231,0.3552443087100982,0.3406286537647247,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855773925781,0.6902635097503662,0.2402181029319763,1.1024612188339231,286.18536376953125,284.95001220703125,296.1642761230469,288.039306640625,296.1651916503906,297.26580810546875,286.18487548828125,1.0,0.6508632302284241,1.0,1.0,0.0,1.0,-3.374064922332764,3.3740556240081787,9.152270649792628e-06,2.605785608291626,1.0,1.0,0.0,210.409896850586,216.0,35832.5546875,0.0,3408.820556640625,1.0,278.1499938964844,280.2928771972656,291.0368957519531,293.35528564453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991499543190002,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3395.6591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064560,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.8189821839332581,0.4092137217521667,0.3719487488269806,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.9388271570205688,0.6151291131973267,0.5847069621086121,297.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.17828369140625,0.9206250309944152,0.5855466723442078,0.4106194674968719,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.7815496921539307,0.3553796708583832,0.3408201038837433,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1785583496094,0.6889439821243286,0.2401841878890991,1.102603793144226,286.1783142089844,284.95001220703125,296.1365661621094,288.04217529296875,296.13751220703125,297.26483154296875,286.17779541015625,1.0,0.6518412828445435,1.0,1.0,0.0,1.0,-3.3753461837768555,3.3753371238708496,9.1592337412294e-06,2.606779098510742,1.0,1.0,0.0,211.9609222412109,219.0,35823.94140625,0.0,3420.7314453125,1.0,278.1499938964844,280.2923583984375,291.0396728515625,293.3574523925781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988967537879944,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.50390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3393.298095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064620,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.817360520362854,0.4087984263896942,0.3716389834880829,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.936664879322052,0.6147195100784302,0.5843920111656189,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.9198266863822936,0.5873880386352539,0.4119400978088379,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.7802383303642273,0.3555037975311279,0.3410011827945709,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712646484375,0.6876314282417297,0.2401436418294906,1.1027175188064575,286.1710205078125,284.95001220703125,296.1080627441406,288.04522705078125,296.1090087890625,297.2638244628906,286.17047119140625,1.0,0.65280681848526,1.0,1.0,0.0,1.0,-3.376538038253784,3.3765289783477783,9.165712071990129e-06,2.60770320892334,1.0,1.0,0.0,213.5121154785156,219.0,35814.57421875,0.0,3432.443603515625,1.0,278.1499938964844,280.29180908203125,291.04266357421875,293.3598327636719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986363410949707,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.42919921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3390.869384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064680,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635131835937,0.8157376646995544,0.4083733558654785,0.3713206648826599,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.934503138065338,0.6142914891242981,0.58406001329422,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.9190362095832824,0.5892180800437927,0.4132531285285949,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.7789351344108582,0.3556173145771026,0.3411725163459778,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1637268066406,0.6863265037536621,0.2400968819856643,1.1028043031692505,286.1634521484375,284.95001220703125,296.07879638671875,288.0484924316406,296.07977294921875,297.2628173828125,286.16290283203125,1.0,0.653760552406311,1.0,1.0,0.0,1.0,-3.37764573097229,3.377636432647705,9.17173565539997e-06,2.608561992645264,1.0,1.0,0.0,215.0634613037109,222.0,35804.44921875,0.0,3443.96826171875,1.0,278.1499938964844,280.29119873046875,291.0458679199219,293.36236572265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983682990074158,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3388.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064740,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557006835937,0.814110517501831,0.4079373478889465,0.3709927201271057,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.9323420524597168,0.6138429045677185,0.5837089419364929,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.9182523488998412,0.5910354852676392,0.4145575165748596,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.777638852596283,0.3557189702987671,0.3413328230381012,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.6850281953811646,0.2400431782007217,1.102860689163208,286.1556396484375,284.95001220703125,296.0488586425781,288.05194091796875,296.04986572265625,297.26177978515625,286.15509033203125,1.0,0.6547011137008667,1.0,1.0,0.0,1.0,-3.378658533096313,3.378649473190308,9.177246283798011e-06,2.609347343444824,1.0,1.0,0.0,216.61474609375,222.0,35793.484375,0.0,3455.278564453125,1.0,278.1499938964844,280.2905578613281,291.0492553710937,293.36505126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980951309204102,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.22314453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3385.8212890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064800,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14764404296875,0.8124777674674988,0.4074915945529938,0.3706562221050262,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.9301853775978088,0.6133759021759033,0.5833407640457153,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.9174761772155762,0.5928411483764648,0.4158540070056915,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7763504981994629,0.3558098971843719,0.3414832651615143,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1478881835937,0.6837374567985535,0.2399832755327224,1.1028900146484375,286.1475830078125,284.95001220703125,296.01824951171875,288.0555114746094,296.019287109375,297.2607116699219,286.1470031738281,1.0,0.6556298732757568,1.0,1.0,0.0,1.0,-3.379586935043335,3.37957763671875,9.182296707876958e-06,2.6100668907165527,1.0,1.0,0.0,218.16604614257807,225.0,35781.69140625,0.0,3466.3974609375,1.0,278.1499938964844,280.28985595703125,291.052734375,293.3678283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978158235549927,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.07421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3383.2158203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064860,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393737792969,0.8108361959457397,0.4070349633693695,0.3703101873397827,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.928033709526062,0.6128883957862854,0.5829535126686096,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392517089844,0.9167065024375916,0.594633936882019,0.4171416163444519,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.139404296875,0.7750689387321472,0.3558889031410217,0.3416226506233215,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395874023437,0.6824535131454468,0.2399164885282516,1.1028892993927002,286.1393127441406,284.95001220703125,295.987060546875,288.0591735839844,295.98809814453125,297.2596435546875,286.1387023925781,1.0,0.6565455198287964,1.0,1.0,0.0,1.0,-3.380420446395874,3.380411386489868,9.186834176944105e-06,2.610713481903076,1.0,1.0,0.0,219.7171325683593,225.0,35769.00390625,0.0,3477.299560546875,1.0,278.1499938964844,280.2890930175781,291.0563659667969,293.3706970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975321650505066,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3380.5693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
