time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064920,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.130859375,0.8091843128204346,0.4065687656402588,0.3699556589126587,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.9258909225463868,0.6123826503753662,0.5825493931770325,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307373046875,0.9159443974494934,0.5964147448539734,0.4184211790561676,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1308898925781,0.7737953066825867,0.3559572696685791,0.341752141714096,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.131103515625,0.6811773777008057,0.2398436069488525,1.102862000465393,286.1307983398437,284.95001220703125,295.9553527832031,288.0629272460937,295.9563903808594,297.258544921875,286.1301574707031,1.0,0.6574494242668152,1.0,1.0,0.0,1.0,-3.3811700344085693,3.3811609745025635,9.190914170176256e-06,2.6112945079803467,1.0,1.0,0.0,221.26812744140625,228.0,35755.44140625,0.0,3488.0087890625,1.0,278.1499938964844,280.2882995605469,291.06005859375,293.37359619140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972436189651489,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.64111328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3377.877197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12064980,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12237548828125,0.8075188994407654,0.4060924649238586,0.3695919215679168,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.9237583875656128,0.6118572950363159,0.5821265578269958,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.9151891469955444,0.5981829762458801,0.4196917712688446,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.7725288271903992,0.35601407289505,0.3418706953525543,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.6799083948135376,0.2397642135620117,1.102805256843567,286.122314453125,284.95001220703125,295.9231262207031,288.0666809082031,295.9241943359375,297.2574157714844,286.1217346191406,1.0,0.6583403944969177,1.0,1.0,0.0,1.0,-3.381826877593994,3.381817579269409,9.194490303343628e-06,2.611803770065308,1.0,1.0,0.0,222.81857299804688,228.0,35750.8203125,0.0,3498.50146484375,1.0,278.1499938964844,280.28790283203125,291.0638427734375,293.37677001953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969573974609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3375.20654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065040,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1142578125,0.8058407306671143,0.4056096971035003,0.3692213594913482,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9216432571411132,0.6113170385360718,0.5816887021064758,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141662597656,0.9144448041915894,0.5999423861503601,0.4209555089473724,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11431884765625,0.7712726593017578,0.3560621738433838,0.3419804275035858,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.6786496639251709,0.2396802306175232,1.1027257442474363,286.1141967773437,284.95001220703125,295.89044189453125,288.07049560546875,295.8915405273437,297.2563171386719,286.1136169433594,1.0,0.6592203974723816,1.0,1.0,0.0,1.0,-3.382410764694214,3.382401704788208,9.197669896821026e-06,2.6122562885284424,1.0,1.0,0.0,224.36729431152344,231.0,35754.08203125,0.0,3508.81689453125,1.0,278.1499938964844,280.2881164550781,291.06787109375,293.38067626953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967060446739197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.0615234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3372.86083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065100,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.8041572570800781,0.4051196873188019,0.3688444495201111,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9195491671562196,0.6107605695724487,0.5812355279922485,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058654785156,0.913712441921234,0.6016918420791626,0.4222123920917511,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.7700275778770447,0.3561008274555206,0.342081218957901,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.6774021983146667,0.239591434597969,1.1026240587234497,286.1058959960937,284.95001220703125,295.857421875,288.07427978515625,295.8585205078125,297.2552185058594,286.10528564453125,1.0,0.6600890755653381,1.0,1.0,0.0,1.0,-3.3829233646392822,3.3829140663146973,9.200460226566063e-06,2.6126530170440674,1.0,1.0,0.0,225.9132843017578,231.0,35756.1875,0.0,3518.95166015625,1.0,278.1499938964844,280.28826904296875,291.07208251953125,293.3849792480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965091705322266,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.0888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3371.0234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065160,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.8024822473526001,0.4046214520931244,0.3684605360031128,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9174768924713136,0.6101863980293274,0.5807663798332214,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.09735107421875,0.9129900932312012,0.6034296751022339,0.4234617054462433,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975036621094,0.7687920928001404,0.3561291992664337,0.342172622680664,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09771728515625,0.6761648058891296,0.2394974380731582,1.1025002002716064,286.097412109375,284.95001220703125,295.8240051269531,288.0780029296875,295.8251342773437,297.2541198730469,286.0968017578125,1.0,0.6609464883804321,1.0,1.0,0.0,1.0,-3.3833608627319336,3.383351802825928,9.20284310268471e-06,2.61299204826355,1.0,1.0,0.0,227.4574279785156,234.0,35757.5625,0.0,3528.90185546875,1.0,278.1499938964844,280.288330078125,291.07623291015625,293.3893127441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963583707809448,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.05859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3369.61572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065220,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.8008154034614563,0.404115229845047,0.3680697679519653,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9154287576675416,0.6095958352088928,0.5802820324897766,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0887145996094,0.9122766852378844,0.6051563620567322,0.4247034788131714,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888671875,0.7675657272338867,0.3561479449272156,0.3422552049160003,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.6749371290206909,0.2393985390663147,1.1023550033569336,286.0887451171875,284.95001220703125,295.79034423828125,288.0816650390625,295.7914733886719,297.2530212402344,286.088134765625,1.0,0.6617936491966248,1.0,1.0,0.0,1.0,-3.3837268352508545,3.3837177753448486,9.204835805576296e-06,2.6132752895355225,1.0,1.0,0.0,229.0008087158203,234.0,35758.1484375,0.0,3538.6806640625,1.0,278.1499938964844,280.28839111328125,291.08026123046875,293.3935241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962381482124329,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.94091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3368.493896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065280,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0800170898437,0.7991567254066467,0.4036014378070831,0.3676724433898926,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.9134078025817872,0.6089897155761719,0.5797833204269409,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07989501953125,0.9115719199180604,0.6068722605705261,0.4259380400180816,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7663484215736389,0.356157511472702,0.3423293232917785,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08026123046875,0.6737189292907715,0.2392949610948562,1.1021897792816162,286.0799560546875,284.95001220703125,295.7564392089844,288.0852355957031,295.757568359375,297.2519226074219,286.0793151855469,1.0,0.6626311540603638,1.0,1.0,0.0,1.0,-3.3840246200561523,3.3840153217315674,9.206458344124258e-06,2.6135060787200928,1.0,1.0,0.0,230.54383850097656,237.0,35757.90234375,0.0,3548.298583984375,1.0,278.1499938964844,280.2883605957031,291.0841064453125,293.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896138072013855,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72705078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3367.5595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065340,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.7975049018859863,0.4030786454677582,0.3672672510147095,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.911414921283722,0.6083652973175049,0.579267680644989,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.9108739495277404,0.6085753440856934,0.4271638095378876,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7651382684707642,0.3561561703681946,0.3423933982849121,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0713195800781,0.672508955001831,0.2391858398914337,1.10200035572052,286.07098388671875,284.95001220703125,295.7223205566406,288.08868408203125,295.72344970703125,297.25079345703125,286.0703430175781,1.0,0.6634573936462402,1.0,1.0,0.0,1.0,-3.384240865707397,3.3842315673828125,9.207635230268352e-06,2.613673448562622,1.0,1.0,0.0,232.08648681640625,237.0,35756.6640625,0.0,3557.722412109375,1.0,278.1499938964844,280.2882995605469,291.0877380371094,293.4012451171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960521817207336,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.39404296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.7578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065400,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0619506835937,0.795861005783081,0.4025483131408691,0.3668554127216339,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.9094553589820862,0.6077254414558411,0.5787376761436462,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.9101839661598206,0.6102672219276428,0.4283820390701294,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06201171875,0.7639365792274475,0.3561455607414245,0.342448890209198,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0622253417969,0.6713081002235413,0.2390719950199127,1.1017905473709106,286.0618896484375,284.95001220703125,295.6881103515625,288.0920104980469,295.6892395019531,297.2496643066406,286.06121826171875,1.0,0.6642740964889526,1.0,1.0,0.0,1.0,-3.384387731552124,3.384378671646118,9.208436495100614e-06,2.6137874126434326,1.0,1.0,0.0,233.6290740966797,240.0,35754.48046875,0.0,3566.983154296875,1.0,278.1499938964844,280.2881774902344,291.0911560058594,293.4047546386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895973801612854,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.95068359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3366.026123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065460,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.052734375,0.7942241430282593,0.4020091593265533,0.3664358258247375,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.9075308442115784,0.6070677638053894,0.5781910419464111,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.909500539302826,0.6119460463523865,0.4295913279056549,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527648925781,0.7627418041229248,0.3561241328716278,0.3424943685531616,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.052978515625,0.6701152920722961,0.23895263671875,1.1015567779541016,286.0526428222656,284.95001220703125,295.6537780761719,288.0951538085937,295.6549072265625,297.24853515625,286.0519714355469,1.0,0.6650797724723816,1.0,1.0,0.0,1.0,-3.384453773498535,3.3844447135925293,9.208796655002516e-06,2.6138386726379395,1.0,1.0,0.0,235.1713714599609,240.0,35751.1796875,0.0,3576.050537109375,1.0,278.1499938964844,280.2879943847656,291.0943603515625,293.4079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958985209465027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.37646484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3365.3232421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065520,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433654785156,0.7925955057144165,0.4014626443386078,0.3660097122192383,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.9056469202041626,0.6063949465751648,0.5776302814483643,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.9088249206542968,0.6136135458946228,0.430792897939682,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7615553140640259,0.3560934960842132,0.3425312638282776,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0436096191406,0.6689315438270569,0.2388286292552948,1.1013026237487793,286.04327392578125,284.95001220703125,295.6194152832031,288.0980834960937,295.6205749511719,297.24737548828125,286.0426025390625,1.0,0.665876030921936,1.0,1.0,0.0,1.0,-3.384450912475586,3.38444185256958,9.208781193592586e-06,2.6138365268707275,1.0,1.0,0.0,236.7135467529297,243.0,35746.82421875,0.0,3584.953857421875,1.0,278.1499938964844,280.2877502441406,291.09735107421875,293.4108581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958256244659424,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.68212890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3364.642822265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065580,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.7909742593765259,0.4009074568748474,0.3655759394168854,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.03375244140625,0.90380597114563,0.6057044863700867,0.5770530700683594,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.9081556797027588,0.6152676939964294,0.4319852888584137,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.7603755593299866,0.3560520112514496,0.3425580561161041,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.6677559018135071,0.2386991530656814,1.101024508476257,286.0337829589844,284.95001220703125,295.5850830078125,288.100830078125,295.5862121582031,297.2462463378906,286.0331115722656,1.0,0.666661262512207,1.0,1.0,0.0,1.0,-3.384366989135742,3.384357690811157,9.208323717757594e-06,2.613771677017212,1.0,1.0,0.0,238.2553253173828,243.0,35741.2421875,0.0,3593.661865234375,1.0,278.1499938964844,280.28741455078125,291.10009765625,293.4134826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895750880241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.84326171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.94482421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065640,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0242919921875,0.789361834526062,0.4003452062606811,0.3651358783245086,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.9020097851753236,0.6049994826316833,0.5764622092247009,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.9074944853782654,0.616910457611084,0.4331699311733246,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.759204089641571,0.3560014963150024,0.3425764739513397,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.6665894389152527,0.2385651469230651,1.1007264852523804,286.0242004394531,284.95001220703125,295.5508117675781,288.10333251953125,295.55194091796875,297.2450866699219,286.02349853515625,1.0,0.6674371957778931,1.0,1.0,0.0,1.0,-3.384215831756592,3.384206771850586,9.20750062505249e-06,2.613654613494873,1.0,1.0,0.0,239.7968292236328,246.0,35734.51953125,0.0,3602.207763671875,1.0,278.1499938964844,280.2870178222656,291.10260009765625,293.4158020019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956772089004517,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.87451171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3363.2568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065700,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.787757396697998,0.3997747600078583,0.3646885752677917,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9002261161804199,0.6042777299880981,0.5758556127548218,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.9068400859832764,0.6185401678085327,0.4343455135822296,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.7580395936965942,0.3559405207633972,0.3425850868225097,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01483154296875,0.6654313802719116,0.2384259402751922,1.1004056930541992,286.0144958496094,284.95001220703125,295.51666259765625,288.1055908203125,295.5177917480469,297.2439270019531,286.0137939453125,1.0,0.6682025194168091,1.0,1.0,0.0,1.0,-3.383986711502075,3.3839776515960693,9.206252798321655e-06,2.613477230072021,1.0,1.0,0.0,241.33775329589844,246.0,35726.484375,0.0,3610.563720703125,1.0,278.1499938964844,280.2865600585937,291.1048278808594,293.4177551269531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956006765365601,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.7509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3362.542724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065760,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.7861621975898743,0.399197369813919,0.3642350435256958,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0046691894531,0.8984492421150208,0.6035414338111877,0.5752354264259338,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.004638671875,0.906193733215332,0.6201581954956055,0.4355131387710571,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048522949219,0.7568831443786621,0.3558704555034637,0.3425851762294769,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.664282500743866,0.2382822334766388,1.1000648736953735,286.00469970703125,284.95001220703125,295.4826965332031,288.1075744628906,295.4838256835937,297.2427673339844,286.0039978027344,1.0,0.6689584851264954,1.0,1.0,0.0,1.0,-3.383690118789673,3.383681058883667,9.204637535731308e-06,2.6132476329803467,1.0,1.0,0.0,242.87820434570312,249.0,35717.2109375,0.0,3618.75439453125,1.0,278.1499938964844,280.2860107421875,291.1068115234375,293.4193725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955245614051819,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.48193359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.832275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065820,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99493408203125,0.7845760583877563,0.3986127376556396,0.3637750744819641,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.8966790437698364,0.6027901768684387,0.5746011137962341,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.9055549502372742,0.621764063835144,0.4366723001003265,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7557343244552612,0.3557908833026886,0.3425763845443725,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99517822265625,0.6631426811218262,0.238133892416954,1.099703669548035,285.9948425292969,284.95001220703125,295.44891357421875,288.1092529296875,295.4500427246094,297.2416076660156,285.9941101074219,1.0,0.669704794883728,1.0,1.0,0.0,1.0,-3.383323431015014,3.3833141326904297,9.202640285366217e-06,2.6129634380340576,1.0,1.0,0.0,244.41802978515625,249.0,35706.61328125,0.0,3626.772216796875,1.0,278.1499938964844,280.285400390625,291.1084899902344,293.420654296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954473733901978,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3361.111328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065880,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9849853515625,0.7829996943473816,0.3980215489864349,0.363309234380722,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8949164152145386,0.6020249724388123,0.5739537477493286,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.9049243330955504,0.6233582496643066,0.4378235340118408,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7545936107635498,0.3557024598121643,0.342559278011322,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.6620122790336609,0.2379812598228454,1.0993233919143677,285.98492431640625,284.95001220703125,295.4154357910156,288.1106262207031,295.4165344238281,297.24041748046875,285.98419189453125,1.0,0.6704421043395996,1.0,1.0,0.0,1.0,-3.3828914165496826,3.3828821182250977,9.20028833206743e-06,2.612629175186157,1.0,1.0,0.0,245.9571990966797,252.0,35694.6796875,0.0,3634.62890625,1.0,278.1499938964844,280.2846984863281,291.1098327636719,293.4215393066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953702449798584,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3360.391357421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12065940,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750061035156,0.7814328074455261,0.3974232375621795,0.3628370463848114,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8931607604026794,0.6012449264526367,0.5732923746109009,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.9043014645576476,0.6249401569366455,0.438966155052185,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.7534603476524353,0.3556044995784759,0.3425332307815552,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97528076171875,0.6608909368515015,0.2378240525722503,1.0989227294921875,285.97491455078125,284.95001220703125,295.3822631835937,288.1116638183594,295.38336181640625,297.2392578125,285.97418212890625,1.0,0.6711696982383728,1.0,1.0,0.0,1.0,-3.3823893070220947,3.3823800086975098,9.1975543909939e-06,2.6122403144836426,1.0,1.0,0.0,247.4955139160156,252.0,35681.3359375,0.0,3642.310546875,1.0,278.1499938964844,280.2839050292969,291.1108703613281,293.4219970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952910304069519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.69482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3359.6513671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066000,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649658203125,0.7798762321472168,0.3968189060688019,0.3623594343662262,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.8914135098457336,0.6004518866539001,0.5726187229156494,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.9036871194839478,0.6265107989311218,0.4401010870933532,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.752335250377655,0.3554981648921966,0.342499315738678,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.6597792506217957,0.2376628816127777,1.098504662513733,285.9648742675781,284.95001220703125,295.3494567871094,288.1123352050781,295.3505554199219,297.23809814453125,285.9641418457031,1.0,0.6718888282775879,1.0,1.0,0.0,1.0,-3.3818259239196777,3.381816864013672,9.194489393848926e-06,2.611804246902466,1.0,1.0,0.0,249.03309631347656,255.0,35666.62890625,0.0,3649.839111328125,1.0,278.1499938964844,280.2830505371094,291.111572265625,293.42205810546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952127695083618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.75927734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.920654296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066060,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.778329610824585,0.3962077498435974,0.3618757128715515,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.88967365026474,0.5996442437171936,0.5719313025474548,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.9030805230140686,0.6280686855316162,0.4412271678447723,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7512174248695374,0.3553823232650757,0.3424564301967621,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95513916015625,0.6586766242980957,0.2374972850084304,1.0980666875839231,285.9548034667969,284.95001220703125,295.3171081542969,288.1126708984375,295.31817626953125,297.2369384765625,285.9540710449219,1.0,0.6725983023643494,1.0,1.0,0.0,1.0,-3.3811936378479004,3.3811843395233154,9.191046956402715e-06,2.611314535140991,1.0,1.0,0.0,250.5696563720703,255.0,35650.4375,-0.0,3657.193359375,1.0,278.1499938964844,280.2820739746094,291.11187744140625,293.421630859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951305150985718,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.6328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3358.152587890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066120,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447937011719,0.7767939567565918,0.3955911695957184,0.3613870441913605,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.8879429697990417,0.5988245606422424,0.5712324976921082,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.94464111328125,0.9024821519851683,0.629615843296051,0.4423457980155945,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.7501079440116882,0.3552586436271667,0.342406153678894,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.6575839519500732,0.2373280972242355,1.0976125001907349,285.9447021484375,284.95001220703125,295.2851867675781,288.11260986328125,295.2862548828125,297.2357788085937,285.9439697265625,1.0,0.6732999086380005,1.0,1.0,0.0,1.0,-3.3805043697357178,3.380495309829712,9.187297109747306e-06,2.610780954360962,1.0,1.0,0.0,252.1053924560547,258.0,35632.8515625,-0.0,3664.40380859375,1.0,278.1499938964844,280.2810363769531,291.11181640625,293.4208068847656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950501084327698,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.33154296875,0.0,1953.8612060546875,1895.4371337890625,0.0,3357.402099609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066180,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.7752688527107239,0.3949683904647827,0.3608928620815277,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.8862206339836121,0.5979913473129272,0.5705208778381348,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345092773437,0.9018875360488892,0.6311506628990173,0.4434559047222137,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9347229003906,0.7490058541297913,0.3551260232925415,0.3423474431037903,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349365234375,0.6565006375312805,0.2371548563241958,1.0971403121948242,285.9345703125,284.95001220703125,295.2538146972656,288.1121826171875,295.2548522949219,297.2346496582031,285.933837890625,1.0,0.6739924550056458,1.0,1.0,0.0,1.0,-3.379750967025757,3.379741668701172,9.183198017126417e-06,2.6101975440979004,1.0,1.0,0.0,253.64002990722656,258.0,35613.73828125,-0.0,3671.450439453125,1.0,278.1499938964844,280.2799072265625,291.1113586425781,293.41943359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894966185092926,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.82958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3356.6181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066240,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.924560546875,0.7737552523612976,0.3943406939506531,0.3603941798210144,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.8845080733299255,0.5971468687057495,0.5697986483573914,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244079589844,0.901296854019165,0.6326745748519897,0.4445586204528808,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245910644531,0.7479121088981628,0.3549859821796417,0.342281699180603,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.6554273962974548,0.2369783371686935,1.0966534614562988,285.9244689941406,284.95001220703125,295.2230224609375,288.1112976074219,295.2240600585937,297.2334899902344,285.9237365722656,1.0,0.6746775507926941,1.0,1.0,0.0,1.0,-3.378944158554077,3.378935098648072,9.178810614685062e-06,2.6095731258392334,1.0,1.0,0.0,255.17379760742188,261.0,35593.20703125,-0.0,3678.36083984375,1.0,278.1499938964844,280.2787170410156,291.1105041503906,293.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948847651481628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.14599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.85791015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066300,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144592285156,0.7722525596618652,0.3937073647975921,0.3598904609680176,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.914306640625,0.8828043341636658,0.5962895154953003,0.5690643191337585,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.9007083773612976,0.6341832280158997,0.4456520080566406,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144897460937,0.7468255758285522,0.3548373878002167,0.3422079682350158,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9147033691406,0.6543636322021484,0.2367981225252151,1.096150040626526,285.91436767578125,284.95001220703125,295.19287109375,288.1100158691406,295.19384765625,297.2323608398437,285.9136047363281,1.0,0.6753541827201843,1.0,1.0,0.0,1.0,-3.3780763149261475,3.3780670166015625,9.174092156172264e-06,2.608901023864746,1.0,1.0,0.0,256.70660400390625,261.0,35571.10546875,-0.0,3685.114990234375,1.0,278.1499938964844,280.27740478515625,291.10919189453125,293.4152526855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947998881340027,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3355.06494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066360,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90435791015625,0.7707599401473999,0.3930686116218567,0.3593822419643402,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042358398437,0.8811084032058716,0.5954189300537109,0.5683187246322632,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9042053222656,0.900116503238678,0.6356585025787354,0.4467300474643707,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9044189453125,0.7457455992698669,0.3546809256076813,0.3421271443367004,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9046325683594,0.653308629989624,0.2366146296262741,1.095632791519165,285.9042663574219,284.95001220703125,295.1633605957031,288.1083068847656,295.1643371582031,297.2311096191406,285.9035339355469,1.0,0.6760228872299194,1.0,1.0,0.0,1.0,-3.377145767211914,3.377136468887329,9.169034456135703e-06,2.6081812381744385,1.0,1.0,0.0,258.2401428222656,264.0,35547.47265625,-0.0,3691.71875,1.0,278.1499938964844,280.2760009765625,291.10748291015625,293.4123840332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947165608406067,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.16064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3354.286865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066420,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.894287109375,0.7692741751670837,0.3924233615398407,0.3588689267635345,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941650390625,0.8794159293174744,0.5945324301719666,0.5675593614578247,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8941345214844,0.8995064496994019,0.6370784044265747,0.4477763473987579,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89434814453125,0.7446688413619995,0.3545155227184295,0.3420385122299194,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.6522597074508667,0.2364273071289062,1.0951005220413208,285.8941955566406,284.95001220703125,295.13458251953125,288.1061096191406,295.13555908203125,297.2296447753906,285.8934631347656,1.0,0.6766820549964905,1.0,1.0,0.0,1.0,-3.376127004623413,3.3761179447174072,9.16350199986482e-06,2.607393741607666,1.0,1.0,0.0,259.7772521972656,264.0,35522.078125,-0.0,3698.12744140625,1.0,278.1499938964844,280.2745056152344,291.10528564453125,293.4089660644531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946323394775391,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.84521484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3353.500244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066480,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8842468261719,0.7677959203720093,0.3917723894119262,0.3583504855632782,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8777278065681458,0.5936320424079895,0.5667867064476013,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88409423828125,0.8988789916038513,0.6384587287902832,0.4487908780574798,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.7435958981513977,0.3543418645858764,0.3419422805309295,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.6512171626091003,0.2362361699342727,1.094552993774414,285.8841552734375,284.95001220703125,295.1065979003906,288.1034851074219,295.1075439453125,297.22808837890625,285.8834228515625,1.0,0.6773314476013184,1.0,1.0,0.0,1.0,-3.375020265579224,3.3750112056732178,9.157492968370208e-06,2.6065378189086914,1.0,1.0,0.0,261.3172302246094,267.0,35494.9140625,-0.0,3704.336181640625,1.0,278.1499938964844,280.2728881835937,291.1026306152344,293.4049987792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945490121841431,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5556.3056640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3352.72216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066540,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742370605469,0.7663269639015198,0.3911156058311462,0.3578267395496368,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87408447265625,0.8760462403297424,0.5927181243896484,0.5660004615783691,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8740539550781,0.8982409834861755,0.639811635017395,0.4497801065444946,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.7425277829170227,0.3541595935821533,0.3418377637863159,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744812011719,0.6501820683479309,0.2360409200191497,1.0939875841140747,285.8741455078125,284.95001220703125,295.0794372558594,288.100341796875,295.0803527832031,297.2264709472656,285.8734130859375,1.0,0.677970290184021,1.0,1.0,0.0,1.0,-3.373828887939453,3.373819828033448,9.151023732556496e-06,2.6056158542633057,1.0,1.0,0.0,262.8574523925781,267.0,35465.9453125,-0.0,3710.337890625,1.0,278.1499938964844,280.27117919921875,291.0994873046875,293.4003601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944604992866516,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.895751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066600,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642578125,0.7648705244064331,0.3904546797275543,0.3572989404201507,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641357421875,0.8743758797645569,0.5917940735816956,0.5652040839195251,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8641052246094,0.8976040482521057,0.6411504149436951,0.4507569372653961,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86431884765625,0.7414674162864685,0.3539703488349914,0.3417265117168426,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.6491567492485046,0.2358424812555313,1.0934070348739624,285.8641967773437,284.95001220703125,295.0531616210937,288.0967102050781,295.0540466308594,297.224853515625,285.86346435546875,1.0,0.6786007881164551,1.0,1.0,0.0,1.0,-3.372579336166382,3.372570276260376,9.144240721070672e-06,2.60464859008789,1.0,1.0,0.0,264.39569091796875,270.0,35435.375,-0.0,3716.18310546875,1.0,278.1499938964844,280.26934814453125,291.0958557128906,293.39520263671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943732976913452,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3351.081298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066660,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544006347656,0.763427197933197,0.3897894322872162,0.3567669987678528,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.8727172613143921,0.5908594727516174,0.5643972754478455,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.8969703316688538,0.6424763798713684,0.4517233371734619,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.7404147386550903,0.3537735641002655,0.341607928276062,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.648141622543335,0.2356408089399337,1.092810869216919,285.85430908203125,284.95001220703125,295.02783203125,288.09259033203125,295.0286560058594,297.2232971191406,285.85357666015625,1.0,0.6792224049568176,1.0,1.0,0.0,1.0,-3.371272087097168,3.371263027191162,9.137145752902144e-06,2.6036362648010254,1.0,1.0,0.0,265.930908203125,270.0,35403.11328125,-0.0,3721.866943359375,1.0,278.1499938964844,280.2674560546875,291.0917053222656,293.3893737792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942810893058777,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.30126953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3350.219970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066720,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7619979381561279,0.3891210854053497,0.3562319874763489,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.8710722923278809,0.5899176597595215,0.5635827779769897,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.8963425755500793,0.643792986869812,0.4526828527450561,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7393707036972046,0.3535706102848053,0.341483324766159,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448791503906,0.6471373438835144,0.2354367524385452,1.0922030210494995,285.8445129394531,284.95001220703125,295.00347900390625,288.08795166015625,295.0042724609375,297.2217102050781,285.84381103515625,1.0,0.6798371076583862,1.0,1.0,0.0,1.0,-3.369922161102295,3.369913101196289,9.129822501563469e-06,2.602590799331665,1.0,1.0,0.0,267.4632263183594,273.0,35369.31640625,-0.0,3727.4267578125,1.0,278.1499938964844,280.26544189453125,291.0870361328125,293.38299560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941912055015564,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.86083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3349.38037109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066780,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349304199219,0.7605831027030945,0.3884496390819549,0.3556939363479614,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348083496094,0.8694422245025635,0.5889725685119629,0.562762439250946,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83477783203125,0.8957210183143616,0.6451000571250916,0.4536353051662445,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8349914550781,0.7383349537849426,0.353361040353775,0.3413523137569427,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.835205078125,0.6461442112922668,0.2352304756641388,1.0915837287902832,285.8348693847656,284.95001220703125,294.9801330566406,288.082763671875,294.9808959960937,297.2198181152344,285.8341369628906,1.0,0.6804449558258057,1.0,1.0,0.0,1.0,-3.3685317039489746,3.3685226440429688,9.122281880991068e-06,2.601513624191284,1.0,1.0,0.0,268.9920959472656,273.0,35333.90625,-0.0,3732.863525390625,1.0,278.1499938964844,280.2633361816406,291.08184814453125,293.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940991759300232,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.1884765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3348.520751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
