time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066840,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254089355469,0.7591831088066101,0.3877758979797363,0.3551535606384277,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.8678290843963623,0.5880251526832581,0.5619399547576904,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8951064348220825,0.6463985443115234,0.4545817673206329,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.825439453125,0.7373078465461731,0.3531457483768463,0.3412156701087951,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8256530761719,0.6451627016067505,0.235022634267807,1.090956211090088,285.8253173828125,284.95001220703125,294.9578857421875,288.0770263671875,294.9586181640625,297.218017578125,285.8246154785156,1.0,0.681047260761261,1.0,1.0,0.0,1.0,-3.367111921310425,3.367102861404419,9.114583917835262e-06,2.6004135608673096,1.0,1.0,0.0,270.5177001953125,276.0,35296.97265625,-0.0,3738.205322265625,1.0,278.1499938964844,280.2611389160156,291.0761108398437,293.3682861328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894009530544281,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.29736328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3347.683349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066900,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.7577977180480957,0.3870998919010162,0.3546108901500702,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158874511719,0.86623215675354,0.5870741605758667,0.561114490032196,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8944981694221497,0.6476879715919495,0.455521672964096,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160400390625,0.7362886071205139,0.3529244363307953,0.3410730957984924,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162536621094,0.6441924571990967,0.2348133325576782,1.0903209447860718,285.81591796875,284.95001220703125,294.936767578125,288.0707397460937,294.9374694824219,297.2162780761719,285.81524658203125,1.0,0.681644082069397,1.0,1.0,0.0,1.0,-3.36566162109375,3.365652322769165,9.106723155127838e-06,2.599289894104004,1.0,1.0,0.0,272.0401306152344,276.0,35258.44921875,-0.0,3743.450439453125,1.0,278.1499938964844,280.25885009765625,291.06982421875,293.3599548339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939168453216553,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.1689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3346.81787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12066960,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8067932128906,0.7564266920089722,0.386422336101532,0.3540666103363037,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.806640625,0.864650547504425,0.5861192345619202,0.5602855682373047,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.8938961625099182,0.648969292640686,0.4564559459686279,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.7352772355079651,0.3526982069015503,0.3409256041049957,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8070068359375,0.6432333588600159,0.234603002667427,1.0896804332733154,285.80670166015625,284.95001220703125,294.9168395996094,288.0638732910156,294.9175109863281,297.2145690917969,285.8060302734375,1.0,0.6822364330291748,1.0,1.0,0.0,1.0,-3.3641860485076904,3.364176750183105,9.098730515688658e-06,2.598146438598633,1.0,1.0,0.0,273.56036376953125,279.0,35218.40625,-0.0,3748.61669921875,1.0,278.1499938964844,280.2565002441406,291.0629577636719,293.3509826660156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938280940055847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.82177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.98876953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067020,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.7550699710845947,0.385743498802185,0.3535209596157074,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8630837202072144,0.5851601958274841,0.5594527721405029,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.89329993724823,0.6502425670623779,0.4573844671249389,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977600097656,0.7342732548713684,0.3524672091007232,0.3407734334468841,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.642285168170929,0.2343918532133102,1.0890353918075562,285.7976379394531,284.95001220703125,294.8981628417969,288.0564270019531,294.8987731933594,297.21295166015625,285.7969665527344,1.0,0.6828246116638184,1.0,1.0,0.0,1.0,-3.3626861572265625,3.3626770973205566,9.090608728001826e-06,2.5969841480255127,1.0,1.0,0.0,275.07861328125,279.0,35176.78125,-0.0,3753.707763671875,1.0,278.1499938964844,280.2540283203125,291.0555419921875,293.3413391113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937416076660156,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.23828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3345.1806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067080,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.7537275552749634,0.3850638270378113,0.352974385023117,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.8615315556526184,0.5841974020004272,0.5586163401603699,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886657714844,0.8927096724510193,0.6515082716941833,0.4583077132701874,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7888488769531,0.7332766652107239,0.3522320985794067,0.3406171500682831,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890625,0.6413477659225464,0.2341801673173904,1.088387370109558,285.78875732421875,284.95001220703125,294.8807373046875,288.0483703613281,294.8813171386719,297.2113647460937,285.7880859375,1.0,0.6834091544151306,1.0,1.0,0.0,1.0,-3.361165761947632,3.361156702041626,9.082380529434886e-06,2.5958058834075928,1.0,1.0,0.0,276.5951232910156,282.0,35133.59765625,-0.0,3758.734130859375,1.0,278.1499938964844,280.25146484375,291.0475158691406,293.3310241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936599493026733,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3344.417724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067140,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801513671875,0.7523992657661438,0.3843835294246673,0.352427065372467,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.780029296875,0.8599938750267029,0.58323073387146,0.5577760338783264,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799987792969,0.8921250104904175,0.6527659893035889,0.4592252075672149,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7801818847656,0.7322868704795837,0.3519927561283111,0.3404566645622253,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7803649902344,0.6404209733009338,0.2339680790901184,1.08773672580719,285.7800598144531,284.95001220703125,294.8646850585937,288.0396728515625,294.8652038574219,297.2098083496094,285.7794189453125,1.0,0.6839900612831116,1.0,1.0,0.0,1.0,-3.3596248626708984,3.3596158027648926,9.074043191503732e-06,2.594611406326294,1.0,1.0,0.0,278.1098327636719,282.0,35088.7890625,-0.0,3763.6953125,1.0,278.1499938964844,280.248779296875,291.0388488769531,293.3199462890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935774564743042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.3544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3343.647216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067200,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77166748046875,0.751085102558136,0.3837031126022339,0.3518793880939483,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.8584707379341125,0.5822610259056091,0.5569326877593994,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.8915461897850037,0.6540166139602661,0.4601377844810486,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.7313040494918823,0.3517500162124634,0.3402928113937378,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7718811035156,0.6395047307014465,0.2337558567523956,1.0870848894119265,285.7715759277344,284.95001220703125,294.8500061035156,288.0303649902344,294.8504333496094,297.20831298828125,285.7709655761719,1.0,0.6845681667327881,1.0,1.0,0.0,1.0,-3.3580687046051025,3.3580596446990967,9.065626727533528e-06,2.59340500831604,1.0,1.0,0.0,279.6231384277344,285.0,35042.45703125,-0.0,3768.60595703125,1.0,278.1499938964844,280.2460327148437,291.02960205078125,293.3081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935020565986633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.0576171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.942626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067260,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.7497850656509399,0.3830226957798004,0.3513315916061401,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.8569620847702026,0.5812883377075195,0.5560863018035889,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8909728527069092,0.6552597880363464,0.4610450565814972,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76336669921875,0.7303276658058167,0.3515037596225738,0.3401254713535309,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635498046875,0.6385988593101501,0.2335436642169952,1.086432695388794,285.7632751464844,284.95001220703125,294.8362121582031,288.02069091796875,294.836669921875,297.2068786621094,285.7626342773437,1.0,0.6851433515548706,1.0,1.0,0.0,1.0,-3.3564975261688232,3.3564884662628174,9.057132047018968e-06,2.592186689376831,1.0,1.0,0.0,281.1348876953125,285.0,34994.8046875,-0.0,3773.4658203125,1.0,278.1499938964844,280.2431945800781,291.0197448730469,293.29571533203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934016823768616,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.53271484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.005126953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067320,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7550964355469,0.7484985589981079,0.3823421001434326,0.3507837355136871,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.8554676175117493,0.5803127288818359,0.5552372932434082,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.890404999256134,0.6564957499504089,0.4619475305080414,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.7293574213981628,0.3512543141841888,0.3399551808834076,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553100585937,0.6377029418945312,0.2333314418792724,1.085780382156372,285.7550048828125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232421875,297.2054748535156,285.75439453125,1.0,0.6857163310050964,1.0,1.0,0.0,1.0,-3.354913711547852,3.3549046516418457,9.04857097339118e-06,2.5909576416015625,1.0,1.0,0.0,282.6456298828125,288.0,34946.83984375,-0.0,3778.284423828125,1.0,278.1499938964844,280.2403259277344,291.0096435546875,293.28277587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932600617408752,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.92236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3340.681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067380,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74688720703125,0.7472248077392578,0.3816609680652618,0.3502355515956878,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.853986382484436,0.579333484172821,0.5543849468231201,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8898411989212036,0.6577225923538208,0.4628438353538513,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469177246094,0.7283920645713806,0.3510009944438934,0.3397812843322754,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.6368163228034973,0.2331190407276153,1.0851277112960815,285.746826171875,284.95001220703125,294.8096923828125,288.0009765625,294.81011962890625,297.2041015625,285.7462158203125,1.0,0.6862865686416626,1.0,1.0,0.0,1.0,-3.3533132076263428,3.353304147720337,9.03992258827202e-06,2.589715003967285,1.0,1.0,0.0,284.1556701660156,288.0,34898.55078125,-0.0,3783.052978515625,1.0,278.1499938964844,280.2374572753906,290.99932861328125,293.2695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930739760398865,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5491.2578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3338.943115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067440,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387390136719,0.7459632754325867,0.3809792697429657,0.3496868908405304,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8525182008743286,0.5783511996269226,0.5535297989845276,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.8892816305160522,0.6589415073394775,0.4637348353862762,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73876953125,0.7274313569068909,0.3507443368434906,0.3396043181419372,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73895263671875,0.6359384059906006,0.2329064160585403,1.0844742059707642,285.7386779785156,284.95001220703125,294.79693603515625,287.9909362792969,294.79736328125,297.2027587890625,285.7380676269531,1.0,0.6868547201156616,1.0,1.0,0.0,1.0,-3.3516976833343506,3.3516886234283447,9.03119689610321e-06,2.5884602069854736,1.0,1.0,0.0,285.66552734375,291.0,34849.9921875,-0.0,3787.779296875,1.0,278.1499938964844,280.23455810546875,290.989013671875,293.2562255859375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928629159927368,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.56689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3336.970947265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067500,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7306823730469,0.7447134256362915,0.3802967667579651,0.3491376042366028,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7305603027344,0.8510623574256897,0.5773652195930481,0.5526711344718933,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73052978515625,0.888725221157074,0.6601510047912598,0.4646193385124206,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.730712890625,0.7264742851257324,0.3504837453365326,0.339423656463623,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7308654785156,0.6350687742233276,0.2326934784650802,1.0838196277618408,285.7305908203125,284.95001220703125,294.7845153808594,287.9808349609375,294.784912109375,297.2014465332031,285.72998046875,1.0,0.6874202489852905,1.0,1.0,0.0,1.0,-3.350063800811768,3.3500547409057617,9.022372069011908e-06,2.5871903896331787,1.0,1.0,0.0,287.1752014160156,291.0,34801.1171875,-0.0,3792.4541015625,1.0,278.1499938964844,280.23162841796875,290.9786376953125,293.2428283691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892627477645874,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.84814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3334.770751953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067560,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.7434748411178589,0.3796135783195495,0.3485877513885498,297.0112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225341796875,0.8496189117431641,0.5763761401176453,0.5518096685409546,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.888172447681427,0.6613522171974182,0.4654982388019562,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.725520670413971,0.3502197861671448,0.3392398953437805,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.634207010269165,0.2324802279472351,1.083163857460022,285.7225646972656,284.95001220703125,294.7723693847656,287.9706115722656,294.7727966308594,297.2001953125,285.7219543457031,1.0,0.6879835724830627,1.0,1.0,0.0,1.0,-3.3484137058258057,3.3484046459198,9.013465387397446e-06,2.5859076976776123,1.0,1.0,0.0,288.6849365234375,279.0,34751.98828125,-0.0,3797.0849609375,1.0,278.1499938964844,280.22869873046875,290.9682312011719,293.2294006347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923802375793457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.10888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.4599609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067620,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.7436583638191223,0.3789328038692474,0.3479360938072204,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.8498632311820984,0.575384795665741,0.5508381128311157,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.8895005583763123,0.6625464558601379,0.4662923514842987,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.725922167301178,0.3499535322189331,0.3389457464218139,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7143859863281,0.6345222592353821,0.2322679609060287,1.0819982290267944,285.7140808105469,284.95001220703125,294.76055908203125,287.9602966308594,294.7609558105469,297.1989440917969,285.71337890625,1.0,0.6867638230323792,1.0,1.0,0.0,1.0,-3.345664501190185,3.34565544128418,8.998743396659847e-06,2.583812952041626,1.0,1.0,0.0,287.4282531738281,279.0,34696.2578125,-0.0,3783.2421875,1.0,278.1499938964844,280.2254333496094,290.957763671875,293.2157592773437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921212553977966,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.955078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3330.039794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067680,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051086425781,0.7445950508117676,0.3782647550106048,0.3472389578819275,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049865722656,0.850997269153595,0.5743981599807739,0.5498123168945312,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7049560546875,0.8918250799179077,0.6637402176856995,0.4670430421829223,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.7270386219024658,0.3496933877468109,0.3385980129241943,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7053527832031,0.6354636549949646,0.2320662587881088,1.0805959701538086,285.7050170898437,284.95001220703125,294.7490234375,287.94989013671875,294.7493896484375,297.1978454589844,285.704345703125,1.0,0.6849445700645447,1.0,1.0,0.0,1.0,-3.34239149093628,3.342382431030273,8.981131031760015e-06,2.581279754638672,1.0,1.0,0.0,284.7378234863281,267.0,34636.78515625,-0.0,3759.978271484375,1.0,278.1499938964844,280.2218933105469,290.9471130371094,293.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918340802192688,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.43505859375,0.0,1953.8612060546875,1895.4371337890625,0.0,3327.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067740,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.7460523843765259,0.3776104152202606,0.3465198874473572,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69580078125,0.8527429699897766,0.5734178423881531,0.5487560033798218,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.8948332667350769,0.6649346947669983,0.4677673578262329,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959533691406,0.7286425232887268,0.3494412302970886,0.3382212817668915,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6961669921875,0.6368418335914612,0.2318777740001678,1.0790780782699585,285.6958312988281,284.95001220703125,294.7377319335937,287.9393920898437,294.7381286621094,297.1968688964844,285.69512939453125,1.0,0.6826439499855042,1.0,1.0,0.0,1.0,-3.3388493061065674,3.3388404846191406,8.962078936747275e-06,2.57853364944458,1.0,1.0,0.0,281.1273803710937,267.0,34575.46875,-0.0,3730.8681640625,1.0,278.1499938964844,280.2182312011719,290.9363098144531,293.1871643066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915097713470459,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.74462890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3324.323974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067800,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866455078125,0.7478978633880615,0.3769682645797729,0.3457892835140228,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8549432754516602,0.5724436640739441,0.547681450843811,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864929199219,0.8983451724052429,0.6661292910575867,0.468474268913269,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6866760253906,0.7306041121482849,0.3491966128349304,0.3378277420997619,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6868896484375,0.6385489106178284,0.2317021042108535,1.077503681182861,285.6865539550781,284.95001220703125,294.7267150878906,287.9288330078125,294.72711181640625,297.19598388671875,285.68585205078125,1.0,0.6800204515457153,1.0,1.0,0.0,1.0,-3.3351621627807617,3.335153102874756,8.942258318711538e-06,2.575671911239624,1.0,1.0,0.0,276.9024353027344,255.0,34513.1015625,-0.0,3697.970947265625,1.0,278.1499938964844,280.2145080566406,290.9254150390625,293.1725158691406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911526203155518,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.96044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.985107421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067860,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773376464844,0.7501051425933838,0.3763379752635956,0.3450508117675781,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772155761719,0.8575663566589355,0.571475625038147,0.5465928316116333,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771850585937,0.9023181796073914,0.6673239469528198,0.469166487455368,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.7328959107398987,0.3489595949649811,0.3374215364456177,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775817871094,0.6405654549598694,0.2315395921468734,1.075894117355347,285.67724609375,284.95001220703125,294.7159729003906,287.9181823730469,294.7163391113281,297.1952514648437,285.6765441894531,1.0,0.6771255731582642,1.0,1.0,0.0,1.0,-3.33137321472168,3.331364393234253,8.92190928425407e-06,2.5727293491363525,1.0,1.0,0.0,272.1653137207031,255.0,34449.9765625,-0.0,3661.989013671875,1.0,278.1499938964844,280.2107238769531,290.9144592285156,293.1576843261719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907641768455505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.1103515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3317.353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067920,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680603027344,0.7525906562805176,0.3757173717021942,0.3443097174167633,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679382324219,0.8605127930641174,0.5705126523971558,0.5454967617988586,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6679077148437,0.9067299365997314,0.6685174703598022,0.4698491394519806,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6680908203125,0.7354389429092407,0.3487286269664764,0.337009072303772,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683044433594,0.6428238153457642,0.2313883602619171,1.0742783546447754,285.66796875,284.95001220703125,294.7054443359375,287.907470703125,294.705810546875,297.194580078125,285.6672668457031,1.0,0.6740599274635315,1.0,1.0,0.0,1.0,-3.327545642852783,3.3275365829467773,8.901372893888038e-06,2.56975531578064,1.0,1.0,0.0,267.11212158203125,243.0,34386.5078125,-0.0,3624.198974609375,1.0,278.1499938964844,280.2069396972656,290.90350341796875,293.142822265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903543949127197,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.23583984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3313.521484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12067980,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588134765625,0.755350649356842,0.3751061558723449,0.3435676097869873,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65869140625,0.8637766242027283,0.5695546269416809,0.5443951487541199,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6586303710937,0.9117029905319214,0.6697094440460205,0.4705231189727783,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6588439941406,0.738231360912323,0.3485035002231598,0.3365919888019562,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6590576171875,0.6453238725662231,0.2312484085559845,1.072665452957153,285.6587219238281,284.95001220703125,294.6951599121094,287.8966979980469,294.69549560546875,297.1939697265625,285.65802001953125,1.0,0.6708475351333618,1.0,1.0,0.0,1.0,-3.323697566986084,3.323688745498657,8.880747373041231e-06,2.5667643547058105,1.0,1.0,0.0,261.7919616699219,243.0,34322.81640625,-0.0,3584.9296875,1.0,278.1499938964844,280.203125,290.8925170898437,293.1278991699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899258375167847,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.3466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3309.513916015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068040,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64959716796875,0.7583431005477905,0.3745024800300598,0.3428265750408172,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.64947509765625,0.8673068881034851,0.5686003565788269,0.5432909727096558,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6494445800781,0.917143166065216,0.6708985567092896,0.4711908102035522,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496276855469,0.7412368059158325,0.3482827246189117,0.3361730575561523,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.6480324864387512,0.2311176657676696,1.0710657835006714,285.6495056152344,284.95001220703125,294.6850891113281,287.8858642578125,294.6854248046875,297.1934509277344,285.6488037109375,1.0,0.6675419211387634,1.0,1.0,0.0,1.0,-3.319854021072388,3.319845199584961,8.860168236424215e-06,2.563776016235352,1.0,1.0,0.0,256.3104858398437,231.0,34259.078125,-0.0,3544.84423828125,1.0,278.1499938964844,280.1993103027344,290.8815612792969,293.11297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894869685173035,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.4580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3305.409423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068100,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404724121094,0.7615773677825928,0.3739062845706939,0.3420872986316681,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64031982421875,0.8711127042770386,0.5676499605178833,0.5421849489212036,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402893066406,0.9230110049247742,0.6720846891403198,0.4718523323535919,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405029296875,0.7444682121276855,0.3480663001537323,0.3357528448104858,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64068603515625,0.6509608030319214,0.2309962809085846,1.0694833993911743,285.640380859375,284.95001220703125,294.6752014160156,287.8749694824219,294.675537109375,297.1929626464844,285.6396484375,1.0,0.6641519069671631,1.0,1.0,0.0,1.0,-3.3160219192504883,3.316013097763061,8.839672773319762e-06,2.56079626083374,1.0,1.0,0.0,250.686264038086,231.0,34195.33984375,-0.0,3504.067138671875,1.0,278.1499938964844,280.1955261230469,290.8705444335937,293.0980224609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890390396118164,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.57177734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3301.2197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068160,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.7650399804115295,0.373316615819931,0.341350644826889,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312255859375,0.8751761317253113,0.5667029023170471,0.5410784482955933,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6311950683594,0.9292258620262146,0.6732664704322815,0.4725085198879242,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.7479178309440613,0.3478534519672394,0.3353325724601745,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.6541000604629517,0.2308830320835113,1.0679219961166382,285.6312866210937,284.95001220703125,294.66552734375,287.8640441894531,294.66583251953125,297.1925048828125,285.6305847167969,1.0,0.6607030034065247,1.0,1.0,0.0,1.0,-3.312211275100708,3.312202453613281,8.819314643915277e-06,2.557832717895508,1.0,1.0,0.0,244.96974182128903,219.0,34131.68359375,-0.0,3462.90869140625,1.0,278.1499938964844,280.19171142578125,290.85955810546875,293.08306884765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885864615440369,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.69384765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3296.986083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068220,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6223449707031,0.7687281966209412,0.3727325797080993,0.3406168818473816,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221923828125,0.8794921040534973,0.5657588839530945,0.5399723649024963,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.9357172846794128,0.674443781375885,0.4731598198413849,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.62237548828125,0.7515884637832642,0.3476438820362091,0.334912896156311,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.6574504375457764,0.2307768613100052,1.0663819313049316,285.62225341796875,284.95001220703125,294.656005859375,287.8530578613281,294.6563415527344,297.1921081542969,285.6215515136719,1.0,0.6572095155715942,1.0,1.0,0.0,1.0,-3.308424949645996,3.3084161281585693,8.79910930962069e-06,2.5548877716064453,1.0,1.0,0.0,239.19073486328125,219.0,34068.13671875,-0.0,3421.544677734375,1.0,278.1499938964844,280.1878967285156,290.8485107421875,293.068115234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881316781044006,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.82421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3292.730712890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068280,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7726430296897888,0.3721533119678497,0.3398859798908233,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.8840599656105042,0.5648177266120911,0.5388672351837158,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6131896972656,0.9424182772636414,0.675616443157196,0.4738068580627441,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7554870247840881,0.3474371433258056,0.3344943225383758,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.6610152125358582,0.2306767106056213,1.0648620128631592,285.61328125,284.95001220703125,294.64666748046875,287.8420104980469,294.64697265625,297.19171142578125,285.6125793457031,1.0,0.6536821126937866,1.0,1.0,0.0,1.0,-3.304663896560669,3.304655075073242,8.779060408414807e-06,2.551962375640869,1.0,1.0,0.0,233.37075805664065,207.0,34004.7109375,-0.0,3380.09912109375,1.0,278.1499938964844,280.1841125488281,290.83746337890625,293.0531311035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876760601997375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.9638671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3288.467529296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068340,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.7768018245697021,0.3715793788433075,0.3391584753990173,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.888897180557251,0.5638797879219055,0.5377635359764099,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.9492815136909484,0.6767832636833191,0.4744487106800079,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044921875,0.7596350908279419,0.3472336828708648,0.3340772986412048,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.6648122072219849,0.2305832803249359,1.0633656978607178,285.6043701171875,284.95001220703125,294.6374816894531,287.8309326171875,294.6377868652344,297.1913757324219,285.6036682128906,1.0,0.6501214504241943,1.0,1.0,0.0,1.0,-3.300932645797729,3.3009238243103027,8.759192496654578e-06,2.5490598678588867,1.0,1.0,0.0,227.5106811523437,207.0,33941.4453125,-0.0,3338.586181640625,1.0,278.1499938964844,280.1803283691406,290.8263854980469,293.0381164550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872193694114685,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.11376953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3284.19384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068400,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.7812038064002991,0.3710095286369324,0.3384339511394501,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.595458984375,0.8940008878707886,0.5629444122314453,0.5366614460945129,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5954284667969,0.956237256526947,0.6779446601867676,0.4750864207744598,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956115722656,0.7640379667282104,0.347032755613327,0.3336618840694427,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.6688424944877625,0.2304949462413787,1.0618891716003418,285.59552001953125,284.95001220703125,294.6284484863281,287.81982421875,294.6287536621094,297.1910400390625,285.5948181152344,1.0,0.6465372443199158,1.0,1.0,0.0,1.0,-3.297227621078491,3.2972187995910645,8.739485565456562e-06,2.546177387237549,1.0,1.0,0.0,221.63156127929688,195.0,33878.33203125,-0.0,3297.1162109375,1.0,278.1499938964844,280.1765441894531,290.8152770996094,293.0231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867628574371338,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.27490234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3279.92138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068460,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5867919921875,0.7858691215515137,0.3704443275928497,0.3377128541469574,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.586669921875,0.8993916511535645,0.5620120167732239,0.5355612635612488,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5866394042969,0.9632416367530824,0.679099440574646,0.4757188856601715,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868225097656,0.768720269203186,0.3468347489833832,0.3332483470439911,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5870361328125,0.6731263399124146,0.2304124981164932,1.06043541431427,285.5867004394531,284.95001220703125,294.6195373535156,287.8086853027344,294.6198425292969,297.1907043457031,285.5860290527344,1.0,0.6429287195205688,1.0,1.0,0.0,1.0,-3.2935523986816406,3.293543815612793,8.719961442693602e-06,2.543318510055542,1.0,1.0,0.0,215.7303466796875,195.0,33815.39453125,-0.0,3255.6796875,1.0,278.1499938964844,280.1727905273437,290.8041381835937,293.008056640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863058686256409,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.4482421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3275.64404296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068520,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.7908010482788086,0.3698826730251312,0.3369946479797363,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5779113769531,0.9051064252853394,0.5610817670822144,0.5344628691673279,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.577880859375,0.9702325463294984,0.6802483797073364,0.4763472378253937,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780639648437,0.7736907005310059,0.3466388881206512,0.3328365683555603,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5782775878906,0.6776679754257202,0.2303344756364822,1.0590002536773682,285.5779724121094,284.95001220703125,294.6107482910156,287.79754638671875,294.6110534667969,297.1903686523437,285.5772705078125,1.0,0.6393017768859863,1.0,1.0,0.0,1.0,-3.289902210235596,3.289893627166748,8.700589205545839e-06,2.540478706359864,1.0,1.0,0.0,209.82147216796875,183.0,33752.625,-0.0,3214.345703125,1.0,278.1499938964844,280.1690368652344,290.79296875,292.9930114746094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885849118232727,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.6337890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3271.36865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068580,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693664550781,0.7960218787193298,0.369325190782547,0.3362797498703003,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.911471664905548,0.5601541996002197,0.5333663821220398,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.9771695733070374,0.6813902854919434,0.4769702553749084,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56939697265625,0.778975784778595,0.3464455604553222,0.3324266970157623,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.6824891567230225,0.2302616983652115,1.057586669921875,285.5692749023437,284.95001220703125,294.6020812988281,287.7863464355469,294.6023864746094,297.1900634765625,285.568603515625,1.0,0.6356550455093384,1.0,1.0,0.0,1.0,-3.286280393600464,3.286271810531616,8.681389772391412e-06,2.537661075592041,1.0,1.0,0.0,203.90028381347656,183.0,33690.0390625,-0.0,3173.09423828125,1.0,278.1499938964844,280.165283203125,290.7817687988281,292.9779357910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853920102119446,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5358.83349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3267.0888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068640,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606994628906,0.80153888463974,0.3687709271907806,0.3355675935745239,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.9184941649436952,0.5592286586761475,0.5322716236114502,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605163574219,0.9839981198310852,0.6825258731842041,0.4775889813899994,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56072998046875,0.7845879197120667,0.3462541699409485,0.3320185542106628,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5609436035156,0.6875974535942078,0.2301929593086242,1.0561907291412354,285.56060791015625,284.95001220703125,294.593505859375,287.775146484375,294.5937805175781,297.18975830078125,285.5599365234375,1.0,0.6319922804832458,1.0,1.0,0.0,1.0,-3.282681941986084,3.2826733589172363,8.662334948894568e-06,2.5348618030548096,1.0,1.0,0.0,197.9764404296875,171.0,33627.62890625,-0.0,3131.96826171875,1.0,278.1499938964844,280.1615600585937,290.77056884765625,292.9628601074219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849348425865173,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3262.808349609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068700,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5520935058594,0.8073621392250061,0.3682205379009247,0.3348586559295654,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519714355469,0.9261082410812378,0.558305561542511,0.531178891658783,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.9906805157661438,0.6836537718772888,0.4782021045684814,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7905551791191101,0.3460651636123657,0.3316122889518738,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.6930156946182251,0.2301290780305862,1.054815411567688,285.552001953125,284.95001220703125,294.5849914550781,287.7639465332031,294.5852966308594,297.1894836425781,285.55133056640625,1.0,0.628311812877655,1.0,1.0,0.0,1.0,-3.2791101932525635,3.279101610183716,8.643443834444042e-06,2.53208327293396,1.0,1.0,0.0,192.0448608398437,171.0,33565.4140625,-0.0,3090.945068359375,1.0,278.1499938964844,280.1578369140625,290.7593688964844,292.9477844238281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844770789146423,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.27783203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3258.52197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
