time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068760,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54351806640625,0.8133196830749512,0.367673397064209,0.3341525793075561,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433959960937,0.9342261552810668,0.5573845505714417,0.5300880074501038,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433654785156,0.9971683025360109,0.6847744584083557,0.4788103103637695,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7968931794166565,0.3458780944347381,0.3312078416347503,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.6987544894218445,0.2300693094730377,1.053458333015442,285.5434265136719,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1891784667969,285.54278564453125,1.0,0.6246156096458435,1.0,1.0,0.0,1.0,-3.275559186935425,3.275550603866577,8.62468277773587e-06,2.5293214321136475,1.0,1.0,0.0,186.1119842529297,159.0,33503.375,-0.0,3050.049560546875,1.0,278.1499938964844,280.15411376953125,290.7481384277344,292.9327087402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840188384056091,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5338.5244140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.231201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068820,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330505371094,0.8181964159011841,0.3671090006828308,0.3334851562976837,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.9410053491592408,0.5564453601837158,0.5290372371673584,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5327453613281,0.9990000128746032,0.6861314177513123,0.4745959341526031,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5330810546875,0.8022872805595398,0.3456733524799347,0.3308431208133697,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334167480469,0.703636646270752,0.2299946248531341,1.0522981882095337,285.53289794921875,284.95001220703125,294.5682067871094,287.74151611328125,294.5685119628906,297.1894226074219,285.5316467285156,1.0,0.6206176280975342,1.0,1.0,0.0,1.0,-3.266615152359009,3.266606569290161,8.57818031363422e-06,2.5226247310638428,1.0,1.0,0.0,181.05056762695312,159.0,33410.65234375,-0.0,3002.493896484375,1.0,278.1499938964844,280.14898681640625,290.73681640625,292.9170837402344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835493922233582,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.08935546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3249.83447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068880,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.8224132061004639,0.3665145337581634,0.3328180313110351,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.9468578696250916,0.5554711222648621,0.527985155582428,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.9990000128746032,0.6884914636611938,0.4659403264522552,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170288085937,0.8070388436317444,0.3454365730285644,0.3304782509803772,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.7079402804374695,0.2298994809389114,1.0511653423309326,285.51678466796875,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.19342041015625,285.5154113769531,1.0,0.616188645362854,1.0,1.0,0.0,1.0,-3.2523436546325684,3.2523353099823,8.503428944095504e-06,2.5116188526153564,1.0,1.0,0.0,176.4431915283203,147.0,33282.609375,-0.0,2946.405029296875,1.0,278.1499938964844,280.14141845703125,290.7247009277344,292.898681640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829526901245117,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.5625,0.0,1953.8612060546875,1895.4371337890625,0.0,3244.245361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12068940,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5,0.8270280361175537,0.3659159243106842,0.3321298658847809,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.9531605839729308,0.5544809699058533,0.5269026756286621,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996337890625,0.9990000128746032,0.691710889339447,0.4566875994205475,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8120845556259155,0.3451818227767944,0.3300837278366089,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004272460937,0.7125421762466431,0.2298062443733215,1.0499646663665771,285.49981689453125,284.95001220703125,294.5516357421875,287.71905517578125,294.5519104003906,297.2008056640625,285.4983825683594,1.0,0.6115002632141113,1.0,1.0,0.0,1.0,-3.2371716499328613,3.2371633052825928,8.424184670730028e-06,2.499865293502808,1.0,1.0,0.0,171.6029052734375,147.0,33148.4609375,-0.0,2887.59912109375,1.0,278.1499938964844,280.1334228515625,290.7117004394531,292.8782043457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821284770965576,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.4013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3236.524658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069000,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.8320745229721069,0.3653231859207153,0.331437349319458,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.959833800792694,0.5534841418266296,0.5258044004440308,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.9990000128746032,0.6955333948135376,0.4469003081321716,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48248291015625,0.8174040913581848,0.3449140787124634,0.329669177532196,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48291015625,0.7173364162445068,0.2297217547893524,1.0487602949142456,285.4822692871094,284.95001220703125,294.5433959960937,287.7078552246094,294.5436706542969,297.21044921875,285.48077392578125,1.0,0.6066012382507324,1.0,1.0,0.0,1.0,-3.221304178237915,3.2212958335876465,8.341694410773925e-06,2.4875688552856445,1.0,1.0,0.0,166.58534240722656,150.0,33009.84765625,-0.0,2826.889404296875,1.0,278.1499938964844,280.12518310546875,290.6985168457031,292.8568725585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810939192771912,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.896484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3226.831298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069060,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.8353276252746582,0.3647533059120178,0.3308146595954895,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.963954746723175,0.55250084400177,0.5247682929039001,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.9990000128746032,0.699609637260437,0.4405129551887512,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668884277344,0.8208303451538086,0.3446505963802337,0.3293100893497467,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671936035156,0.7204406261444092,0.2296633571386337,1.0479202270507812,285.4667053222656,284.95001220703125,294.53515625,287.6966552734375,294.53546142578125,297.22119140625,285.4656066894531,1.0,0.6036041975021362,1.0,1.0,0.0,1.0,-3.2101714611053467,3.210163116455078,8.28355405246839e-06,2.47873854637146,1.0,1.0,0.0,163.3189239501953,150.0,32898.59375,-0.0,2786.031005859375,1.0,278.1499938964844,280.11822509765625,290.685546875,292.8358764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798908591270447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.01318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3215.557861328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069120,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543762207031,0.8374784588813782,0.3641988933086395,0.330244243144989,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.966576874256134,0.5515316724777222,0.5237820148468018,297.44610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45416259765625,0.9990000128746032,0.7034563422203064,0.4361551702022552,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45440673828125,0.8231325745582581,0.3443894684314728,0.3289909064769745,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7225662469863892,0.2296211719512939,1.047351598739624,285.4542541503906,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.2306823730469,285.45330810546875,1.0,0.6013694405555725,1.0,1.0,0.0,1.0,-3.201986789703369,3.2019784450531006,8.241123396146577e-06,2.472320318222046,1.0,1.0,0.0,161.09271240234375,168.0,32807.25,-0.0,2757.112060546875,1.0,278.1499938964844,280.1126708984375,290.6736145019531,292.81707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786563277244568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.97900390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3203.98681640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069180,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8365095257759094,0.3636646270751953,0.3297736644744873,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.9652970433235168,0.5505885481834412,0.5229020714759827,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44586181640625,0.9990000128746032,0.7067586779594421,0.4371459782123565,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44598388671875,0.8223772048950195,0.3441444337368011,0.328768640756607,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44610595703125,0.7220401763916016,0.2295995056629181,1.0472865104675293,285.4459228515625,284.95001220703125,294.5186767578125,287.67431640625,294.5189819335937,297.2378234863281,285.4455261230469,1.0,0.6018710732460022,1.0,1.0,0.0,1.0,-3.2011878490448,3.2011795043945312,8.236357643909287e-06,2.47144103050232,1.0,1.0,0.0,161.46856689453125,168.0,32760.27734375,-0.0,2757.553466796875,1.0,278.1499938964844,280.1094665527344,290.662841796875,292.801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775148391723633,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.958984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.286376953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069240,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8334783315658569,0.3631361424922943,0.3293734788894653,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9613704085350036,0.5496655702590942,0.5221055150032043,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423522949219,0.9990000128746032,0.7091101408004761,0.4417200982570648,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.819588840007782,0.343911349773407,0.3286213874816894,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44244384765625,0.7197424173355103,0.2295800298452377,1.0475677251815796,285.4423522949219,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2404479980469,285.4422607421875,1.0,0.6038063764572144,1.0,1.0,0.0,1.0,-3.2054004669189453,3.2053921222686768,8.257789886556566e-06,2.4745891094207764,1.0,1.0,0.0,163.61245727539062,186.0,32746.357421875,-0.0,2777.8876953125,1.0,278.1499938964844,280.1084289550781,290.6534729003906,292.7887268066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766196966171265,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.81298828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3184.893798828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069300,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.8290098905563354,0.3625996112823486,0.3290154635906219,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9554227590560912,0.5487532615661621,0.5213687419891357,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.9990000128746032,0.7105163335800171,0.4489319622516632,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44171142578125,0.8153310418128967,0.3436867892742157,0.3285293579101562,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4416809082031,0.7161309719085693,0.2295481562614441,1.0480417013168335,285.44171142578125,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2386169433594,285.4418334960937,1.0,0.6069222092628479,1.0,1.0,0.0,1.0,-3.213207721710205,3.2131993770599365,8.297900421894155e-06,2.480550527572632,1.0,1.0,0.0,167.08984375,186.0,32755.22265625,-0.0,2812.97998046875,1.0,278.1499938964844,280.1088256835937,290.64520263671875,292.7794189453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760663270950317,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.5419921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.70556640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069360,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8234902620315552,0.362047016620636,0.3286831676959991,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9478336572647096,0.5478441119194031,0.5206766724586487,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.9990000128746032,0.7110429406166077,0.4582231640815735,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432373046875,0.8099056482315063,0.3434686660766601,0.3284828662872314,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.7114339470863342,0.2294957935810089,1.048625349998474,285.4432678222656,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.23297119140625,285.44354248046875,1.0,0.6109762191772461,1.0,1.0,0.0,1.0,-3.223788261413574,3.2237799167633057,8.352551049028989e-06,2.4886841773986816,1.0,1.0,0.0,171.6713409423828,189.0,32781.53515625,-0.0,2860.0703125,1.0,278.1499938964844,280.1102600097656,290.6374206542969,292.7721862792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758714199066162,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.6474609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.87841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069420,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.8192307353019714,0.3614603877067566,0.32829549908638,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.9418519139289856,0.546917200088501,0.5199436545372009,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4440612792969,0.9990000128746032,0.7110055685043335,0.4653383493423462,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.805666983127594,0.3432404398918152,0.3284001052379608,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.444091796875,0.7077282667160034,0.2294052839279174,1.0489115715026855,285.4440612792969,284.95001220703125,294.48541259765625,287.6300048828125,294.4857177734375,297.2247314453125,285.4440612792969,1.0,0.6136971116065979,1.0,1.0,0.0,1.0,-3.2312533855438232,3.2312450408935547,8.391706614929717e-06,2.494617223739624,1.0,1.0,0.0,175.2217254638672,189.0,32790.6875,-0.0,2895.209228515625,1.0,278.1499938964844,280.1110534667969,290.629638671875,292.7655334472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759975433349609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.9345703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3179.06103515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069480,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.8155151605606079,0.3608469665050506,0.3278638422489166,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.9366190433502196,0.5459718704223633,0.5191760659217834,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.9990000128746032,0.7108562588691711,0.4714552760124206,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.8019845485687256,0.3430050909519195,0.3282918930053711,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44287109375,0.7044979333877563,0.2292872071266174,1.0489667654037476,285.4428405761719,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2164306640625,285.4427490234375,1.0,0.6161158084869385,1.0,1.0,0.0,1.0,-3.23710560798645,3.2370970249176025,8.422255632467568e-06,2.499184846878052,1.0,1.0,0.0,178.28469848632812,192.0,32788.55078125,-0.0,2924.41455078125,1.0,278.1499938964844,280.1109619140625,290.62091064453125,292.7574157714844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763027787208557,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.0322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3181.92236328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069540,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.8121057152748108,0.3602150380611419,0.327402800321579,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407958984375,0.9318569898605348,0.5450118184089661,0.5183834433555603,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.9990000128746032,0.7106602191925049,0.4769696593284607,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408264160156,0.7986909747123718,0.3427645266056061,0.3281684815883636,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408874511719,0.7015881538391113,0.2291500717401504,1.0488715171813965,285.4407958984375,284.95001220703125,294.4684143066406,287.6081237792969,294.4687194824219,297.2084655761719,285.4406433105469,1.0,0.618247926235199,1.0,1.0,0.0,1.0,-3.2419679164886475,3.241959571838379,8.447677828371525e-06,2.502979040145874,1.0,1.0,0.0,181.059799194336,192.0,32780.23828125,-0.0,2950.030029296875,1.0,278.1499938964844,280.1105041503906,290.6111145019531,292.747802734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766710162162781,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.46533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.37548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069600,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.8089132905006409,0.3595715463161468,0.3269220888614654,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381408691406,0.927474856376648,0.5440411567687988,0.5175721645355225,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.9990000128746032,0.7104454636573792,0.4820224940776825,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.7956956624984741,0.3425197005271911,0.3280335068702698,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382629394531,0.6989277005195618,0.2290010303258896,1.0486760139465332,285.4381408691406,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2008972167969,285.4379577636719,1.0,0.6201637983322144,1.0,1.0,0.0,1.0,-3.2460947036743164,3.2460861206054688,8.46928287501214e-06,2.50619912147522,1.0,1.0,0.0,183.61480712890625,195.0,32767.3828125,-0.0,2972.93359375,1.0,278.1499938964844,280.1097717285156,290.6006164550781,292.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770262598991394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5255.41748046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3188.706298828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069660,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.8059003353118896,0.3589191138744354,0.3264252841472626,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.9234441518783568,0.5430615544319153,0.5167445540428162,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349670410156,0.9990000128746032,0.7102160453796387,0.4866634905338287,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4350280761719,0.7929617166519165,0.3422708511352539,0.3278877735137939,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.6964883804321289,0.2288431078195572,1.0483989715576172,285.4349975585937,284.95001220703125,294.4510803222656,287.58642578125,294.4513854980469,297.1937866210937,285.43475341796875,1.0,0.6218873858451843,1.0,1.0,0.0,1.0,-3.249575614929199,3.2495672702789307,8.48752915771911e-06,2.5089151859283447,1.0,1.0,0.0,185.9703369140625,195.0,32750.576171875,-0.0,2993.407958984375,1.0,278.1499938964844,280.1087951660156,290.5895690917969,292.7252197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773335218429565,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.97412109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3191.58642578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069720,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43145751953125,0.8030375242233276,0.3582609593868255,0.3259175419807434,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314270019531,0.9197003841400146,0.5420753955841064,0.5159050822257996,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.431396484375,0.9990000128746032,0.709969699382782,0.4909896552562713,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4314880371094,0.7904292941093445,0.3420186638832092,0.3277336061000824,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4315795898437,0.6942217946052551,0.2286801934242248,1.0480690002441406,285.4314270019531,284.95001220703125,294.4422302246094,287.5756530761719,294.4425354003906,297.1870422363281,285.43115234375,1.0,0.6234663128852844,1.0,1.0,0.0,1.0,-3.2525765895843506,3.252568244934082,8.503275239490904e-06,2.511256694793701,1.0,1.0,0.0,188.1746368408203,198.0,32730.884765625,-0.0,3012.0556640625,1.0,278.1499938964844,280.1076354980469,290.57830810546875,292.7129211425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775740265846252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.2763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3193.84130859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069780,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.8002902865409851,0.3575971126556396,0.325402170419693,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42742919921875,0.9161486625671388,0.5410827994346619,0.515056848526001,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273986816406,0.9990000128746032,0.7097095847129822,0.4948057234287262,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.427490234375,0.7880176901817322,0.3417623937129974,0.3275734782218933,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275817871094,0.6920580267906189,0.2285128980875015,1.0477049350738523,285.42742919921875,284.95001220703125,294.4332580566406,287.5649719238281,294.4335632324219,297.1806640625,285.4271240234375,1.0,0.6249028444290161,1.0,1.0,0.0,1.0,-3.2549002170562744,3.254891872406006,8.515531590091996e-06,2.513091325759888,1.0,1.0,0.0,190.2843475341797,198.0,32707.30859375,-0.0,3028.751953125,1.0,278.1499938964844,280.10626220703125,290.5669860839844,292.7002258300781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777418732643127,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.3125,0.0,1953.8612060546875,1895.4371337890625,0.0,3195.41455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069840,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.7972431778907776,0.3569212555885315,0.3248915374279022,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4220886230469,0.9122729301452636,0.5400770902633667,0.514212965965271,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.9984148144721984,0.7095687389373779,0.4965359270572662,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.7853167057037354,0.3414948582649231,0.3274193406105041,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.42236328125,0.6896288394927979,0.2283360660076141,1.0473719835281372,285.422119140625,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.17498779296875,285.4216003417969,1.0,0.6261231303215027,1.0,1.0,0.0,1.0,-3.254783391952514,3.254774808883667,8.515176887158304e-06,2.513102769851685,1.0,1.0,0.0,192.60302734375,201.0,32669.646484375,-0.0,3041.365234375,1.0,278.1499938964844,280.1041564941406,290.5556335449219,292.6870422363281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778349757194519,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.48095703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.287353515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069900,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.794109046459198,0.3562323451042175,0.3243734240531921,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.414794921875,0.9083822965621948,0.5390556454658508,0.5133597254753113,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.9960871934890748,0.7097584009170532,0.4966576099395752,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.7825351357460022,0.3412128388881683,0.3272572159767151,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41510009765625,0.6871215105056763,0.2281498461961746,1.04701566696167,285.4148254394531,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1708679199219,285.41424560546875,1.0,0.6271173357963562,1.0,1.0,0.0,1.0,-3.252646446228028,3.252638101577759,8.504018296662252e-06,2.511460065841675,1.0,1.0,0.0,194.95606994628903,201.0,32618.96484375,-0.0,3049.84033203125,1.0,278.1499938964844,280.10113525390625,290.5440979003906,292.6728820800781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778170943260193,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.57763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3196.1201171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12069960,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.7912813425064087,0.3555422723293304,0.3238404989242553,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.9049782156944276,0.5380284190177917,0.5124874711036682,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072265625,0.9940502047538756,0.7101694941520691,0.4969315528869629,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40740966796875,0.7800551056861877,0.3409240543842315,0.3270761668682098,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.6848854422569275,0.2279636710882187,1.0465965270996094,285.4073181152344,284.95001220703125,294.40545654296875,287.5333251953125,294.4057922363281,297.1679382324219,285.40673828125,1.0,0.6279958486557007,1.0,1.0,0.0,1.0,-3.2505645751953125,3.250555992126465,8.493122550135013e-06,2.509847640991211,1.0,1.0,0.0,197.0715484619141,204.0,32568.595703125,-0.0,3057.093505859375,1.0,278.1499938964844,280.0981140136719,290.532470703125,292.658203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776760101318359,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.62939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.797119140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070020,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.7886898517608643,0.3548544347286224,0.3233013153076172,296.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998107910156,0.9019611477851868,0.536998987197876,0.5116040706634521,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.9922354221343994,0.7106770873069763,0.4973115622997284,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3999328613281,0.7778041958808899,0.3406305611133575,0.3268823325634002,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.6828584671020508,0.2277793437242508,1.0461475849151611,285.3998413085937,284.95001220703125,294.3958740234375,287.5229187011719,294.3962097167969,297.16558837890625,285.3992614746094,1.0,0.6287868618965149,1.0,1.0,0.0,1.0,-3.24853777885437,3.2485291957855225,8.482530574838165e-06,2.5082809925079346,1.0,1.0,0.0,199.008056640625,204.0,32518.814453125,-0.0,3063.463623046875,1.0,278.1499938964844,280.0951538085937,290.52105712890625,292.6435241699219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774312138557434,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.7685546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3192.50244140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070080,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7862544059753418,0.3541683852672577,0.3227596879005432,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.392333984375,0.8991491794586182,0.5359683036804199,0.5107148885726929,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39227294921875,0.9905424118041992,0.7112081050872803,0.4977245926856994,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.7757036685943604,0.3403337895870209,0.3266805708408355,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.6809694170951843,0.2275967746973037,1.0456855297088623,285.3923645019531,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1635131835937,285.39178466796875,1.0,0.6295196413993835,1.0,1.0,0.0,1.0,-3.2465157508850098,3.246507167816162,8.471974979329389e-06,2.506719827651977,1.0,1.0,0.0,200.83319091796875,207.0,32469.30078125,-0.0,3069.2177734375,1.0,278.1499938964844,280.0921936035156,290.50994873046875,292.629150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771210312843323,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.99365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3189.59423828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070140,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849182128906,0.7839464545249939,0.3534830212593078,0.3222159743309021,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.8964787721633911,0.5349360704421997,0.5098206996917725,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.384765625,0.9889381527900696,0.7117289900779724,0.4981437623500824,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.7737252116203308,0.3400331139564514,0.3264717161655426,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.6791929602622986,0.2274156510829925,1.0452144145965576,285.38482666015625,284.95001220703125,294.3760986328125,287.5024108886719,294.37646484375,297.1615600585937,285.3842468261719,1.0,0.6302021145820618,1.0,1.0,0.0,1.0,-3.2444732189178467,3.244464635848999,8.461322977382224e-06,2.5051448345184326,1.0,1.0,0.0,202.5677185058593,207.0,32419.916015625,-0.0,3074.41796875,1.0,278.1499938964844,280.0892333984375,290.4991455078125,292.6151123046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767616748809814,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.30322265625,0.0,1953.8612060546875,1895.4371337890625,0.0,3186.225341796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070200,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7817219495773315,0.3527962267398834,0.3216699659824371,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.8939008712768555,0.5339012145996094,0.5089226961135864,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3771667480469,0.9873690605163574,0.7121995687484741,0.4985391795635223,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773498535156,0.7718262672424316,0.3397270739078522,0.3262567818164825,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3775329589844,0.6774905323982239,0.2272350192070007,1.0447378158569336,285.37725830078125,284.95001220703125,294.3659362792969,287.4923095703125,294.36627197265625,297.1595153808594,285.37664794921875,1.0,0.6308503150939941,1.0,1.0,0.0,1.0,-3.242380857467652,3.242372512817383,8.450422683381476e-06,2.503533124923706,1.0,1.0,0.0,204.24940490722656,210.0,32370.482421875,-0.0,3079.210693359375,1.0,278.1499938964844,280.0862731933594,290.4886474609375,292.6013488769531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876376748085022,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.67236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3182.616455078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070260,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.7795644998550415,0.352106362581253,0.3211204707622528,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695678710937,0.8913974761962891,0.532862663269043,0.5080200433731079,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695068359375,0.9858126044273376,0.7126079797744751,0.498892605304718,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36968994140625,0.7699902653694153,0.3394144177436828,0.3260343968868255,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.6758478283882141,0.2270540297031402,1.0442546606063845,285.3695983886719,284.95001220703125,294.35552978515625,287.4822692871094,294.3558959960937,297.1573791503906,285.3689880371094,1.0,0.6314671039581299,1.0,1.0,0.0,1.0,-3.2402114868164062,3.2402029037475586,8.439132216153666e-06,2.5018632411956787,1.0,1.0,0.0,205.8898468017578,210.0,32320.845703125,-0.0,3083.6015625,1.0,278.1499938964844,280.08331298828125,290.4783935546875,292.587890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759755492210388,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.08544921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3178.854736328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070320,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7774576544761658,0.3514131307601928,0.3205673396587372,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36181640625,0.8889503479003906,0.5318202376365662,0.5071130990982056,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617553710937,0.984257698059082,0.7129728198051453,0.4992111325263977,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3619384765625,0.7682019472122192,0.3390963673591614,0.3258057534694671,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36212158203125,0.6742498278617859,0.2268721014261245,1.0437641143798828,285.3618469238281,284.95001220703125,294.3448791503906,287.4723815917969,294.3452453613281,297.1551818847656,285.3612365722656,1.0,0.6320618391036987,1.0,1.0,0.0,1.0,-3.237974166870117,3.2379658222198486,8.427497959928587e-06,2.500141859054565,1.0,1.0,0.0,207.50428771972656,213.0,32271.052734375,-0.0,3087.69580078125,1.0,278.1499938964844,280.080322265625,290.4683532714844,292.5746154785156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755654692649841,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.5283203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3175.009033203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070380,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.7753980159759521,0.3507158160209656,0.3200097978115082,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.8865559697151184,0.5307733416557312,0.5062010884284973,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539123535156,0.9827030301094056,0.7132936716079712,0.4994955062866211,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.7664579749107361,0.3387725949287414,0.3255705237388611,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.6726933121681213,0.2266887128353119,1.0432640314102173,285.3539733886719,284.95001220703125,294.333984375,287.4625549316406,294.3343811035156,297.1529846191406,285.3533630371094,1.0,0.6326346397399902,1.0,1.0,0.0,1.0,-3.2356650829315186,3.235656499862671,8.415498086833395e-06,2.498365640640259,1.0,1.0,0.0,209.09405517578125,213.0,32221.107421875,-0.0,3091.4912109375,1.0,278.1499938964844,280.07733154296875,290.4584655761719,292.5615539550781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751494884490967,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.00048828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3171.1083984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070440,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.7733765244483948,0.3500151336193084,0.3194487988948822,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460388183594,0.8842037916183472,0.5297226309776306,0.5052850842475891,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.9811453819274902,0.7135823965072632,0.4997566342353821,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3461608886719,0.764750063419342,0.3384445607662201,0.3253306746482849,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34637451171875,0.6711696982383728,0.2265038937330246,1.0427556037902832,285.3460693359375,284.95001220703125,294.3228454589844,287.452880859375,294.3232421875,297.1508178710937,285.3454284667969,1.0,0.6331934332847595,1.0,1.0,0.0,1.0,-3.2333033084869385,3.23329496383667,8.403238098253496e-06,2.4965498447418213,1.0,1.0,0.0,210.6693420410156,216.0,32171.10546875,-0.0,3095.087158203125,1.0,278.1499938964844,280.0743408203125,290.4486999511719,292.5486145019531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747279644012451,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.49658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3167.156005859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070500,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.7713909149169922,0.3493103981018066,0.3188837468624115,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8818916082382202,0.5286674499511719,0.5043644309043884,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.9795818328857422,0.7138335108757019,0.4999910891056061,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381652832031,0.7630758285522461,0.3381116986274719,0.3250856697559356,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383483886719,0.6696769595146179,0.2263173013925552,1.0422375202178955,285.3380432128906,284.95001220703125,294.3114624023437,287.4432983398437,294.3118591308594,297.1486511230469,285.3374328613281,1.0,0.6337374448776245,1.0,1.0,0.0,1.0,-3.2308812141418457,3.230872869491577,8.390675247937907e-06,2.4946885108947754,1.0,1.0,0.0,212.2307891845703,216.0,32121.041015625,-0.0,3098.46923828125,1.0,278.1499938964844,280.07135009765625,290.4390563964844,292.5357971191406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874302089214325,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.02001953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.769436776638031,0.3486019372940063,0.318315178155899,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3299255371094,0.8796142935752869,0.5276080965995789,0.5034396052360535,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.9780094027519226,0.7140502333641052,0.5002018213272095,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.7614309191703796,0.3377745449542999,0.3248363733291626,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.6682107448577881,0.226128950715065,1.0417104959487915,285.3299560546875,284.95001220703125,294.2997741699219,287.433837890625,294.3001708984375,297.146484375,285.3293151855469,1.0,0.6342703104019165,1.0,1.0,0.0,1.0,-3.228405475616455,3.2283971309661865,8.377845915674698e-06,2.4927871227264404,1.0,1.0,0.0,213.78338623046875,219.0,32070.939453125,-0.0,3101.680908203125,1.0,278.1499938964844,280.068359375,290.4295654296875,292.5231018066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738709092140198,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.568359375,0.0,1953.8612060546875,1895.4371337890625,0.0,3159.1181640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070620,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7675115466117859,0.3478896021842956,0.3177429735660553,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3217468261719,0.8773690462112427,0.526544451713562,0.5025106072425842,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.9764252305030824,0.7142311930656433,0.5003879070281982,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218994140625,0.7598126530647278,0.3374331593513489,0.3245828151702881,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32208251953125,0.6667686700820923,0.2259387224912643,1.0411744117736816,285.32177734375,284.95001220703125,294.28778076171875,287.42449951171875,294.2882080078125,297.14434814453125,285.3211364746094,1.0,0.6347928643226624,1.0,1.0,0.0,1.0,-3.225874900817871,3.2258665561676025,8.364744644495659e-06,2.490844249725342,1.0,1.0,0.0,215.3292694091797,219.0,32020.814453125,-0.0,3104.730224609375,1.0,278.1499938964844,280.0653686523437,290.420166015625,292.51055908203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734340667724609,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.1435546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3155.021484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
