time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070680,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7656132578849792,0.347173660993576,0.3171674907207489,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.875153660774231,0.5254767537117004,0.5015777349472046,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134155273437,0.9748285412788392,0.7143786549568176,0.5005512237548828,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3136291503906,0.7582191824913025,0.3370878398418426,0.3243255317211151,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138427734375,0.6653489470481873,0.2257467359304428,1.0406301021575928,285.3135070800781,284.95001220703125,294.2755126953125,287.415283203125,294.27593994140625,297.14227294921875,285.3128662109375,1.0,0.6353069543838501,1.0,1.0,0.0,1.0,-3.2232937812805176,3.223285436630249,8.351396900252439e-06,2.488863945007324,1.0,1.0,0.0,216.87063598632807,222.0,31970.6875,-0.0,3107.639892578125,1.0,278.1499938964844,280.0623474121094,290.410888671875,292.49810791015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872990608215332,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.74609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3150.8623046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070740,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.7637403011322021,0.346453309059143,0.3165880441665649,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3051452636719,0.8729665875434875,0.5244042277336121,0.5006402730941772,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3050537109375,0.9732152223587036,0.7144854664802551,0.5006867051124573,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.756648600101471,0.3367378711700439,0.324063777923584,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30548095703125,0.6639501452445984,0.2255525887012481,1.0400761365890503,285.30517578125,284.95001220703125,294.2629089355469,287.4062194824219,294.26336669921875,297.14019775390625,285.30450439453125,1.0,0.6358115077018738,1.0,1.0,0.0,1.0,-3.220651865005493,3.2206435203552246,8.337747203768231e-06,2.4868381023406982,1.0,1.0,0.0,218.4079742431641,222.0,31920.53125,-0.0,3110.3896484375,1.0,278.1499938964844,280.0593566894531,290.4017639160156,292.4857788085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725414872169495,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.37939453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3146.64990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070800,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.7618916630744934,0.345729261636734,0.3160053193569183,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.8708066344261169,0.5233275294303894,0.4996989667415619,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.296630859375,0.971586525440216,0.7145572900772095,0.5007984042167664,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.7550997734069824,0.3363839387893677,0.3237983286380768,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970275878906,0.6625711917877197,0.2253566235303878,1.0395138263702393,285.2967224121094,284.95001220703125,294.25,287.39727783203125,294.2504577636719,297.1381530761719,285.2960510253906,1.0,0.6363086700439453,1.0,1.0,0.0,1.0,-3.217958688735962,3.2179503440856934,8.323846486746334e-06,2.484773635864258,1.0,1.0,0.0,219.94302368164065,225.0,31870.365234375,-0.0,3113.009765625,1.0,278.1499938964844,280.0563659667969,290.3927307128906,292.4736022949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720852136611938,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.04052734375,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.369873046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070860,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.7600247263908386,0.3449515402317047,0.315402626991272,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.8686294555664062,0.5221964716911316,0.4987362027168274,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.9698963165283204,0.714542031288147,0.5008714199066162,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.7535304427146912,0.3359749019145965,0.3235112726688385,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.6611664295196533,0.2251065820455551,1.0388572216033936,285.28814697265625,284.95001220703125,294.2369384765625,287.3883972167969,294.2374267578125,297.1356811523437,285.2874450683594,1.0,0.6367887854576111,1.0,1.0,0.0,1.0,-3.2150304317474365,3.215022325515747,8.30877797852736e-06,2.482541799545288,1.0,1.0,0.0,221.5042419433593,225.0,31819.162109375,-0.0,3115.260009765625,1.0,278.1499938964844,280.0533142089844,290.38385009765625,292.4615173339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871628999710083,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.6767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.091064453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070920,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792663574219,0.7580527067184448,0.3440960049629211,0.3147413432598114,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2791442871094,0.8663453459739685,0.5209847688674927,0.4977104961872101,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.9680517911911012,0.7144170999526978,0.5008772015571594,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.279296875,0.7518526911735535,0.335482120513916,0.3231591284275055,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795104980469,0.6596371531486511,0.2247703969478607,1.037887692451477,285.2791442871094,284.95001220703125,294.2239685058594,287.3795166015625,294.22442626953125,297.1324768066406,285.2784118652344,1.0,0.6372246742248535,1.0,1.0,0.0,1.0,-3.211421489715576,3.211413145065308,8.290237019537017e-06,2.4797959327697754,1.0,1.0,0.0,223.1446075439453,228.0,31763.96875,-0.0,3116.468505859375,1.0,278.1499938964844,280.050048828125,290.3749694824219,292.4493408203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711742758750916,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.06640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3133.82568359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12070980,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2697448730469,0.755987823009491,0.3431771993637085,0.3140183091163635,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26959228515625,0.8639678359031677,0.5197046995162964,0.4966161251068115,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2695007324219,0.9660614132881165,0.7141928672790527,0.5008109211921692,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.269775390625,0.7500753402709961,0.3349168300628662,0.3227345049381256,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.6579868793487549,0.2243572324514389,1.0365575551986694,285.2696228027344,284.95001220703125,294.2110290527344,287.37060546875,294.21148681640625,297.128662109375,285.2688293457031,1.0,0.6376002430915833,1.0,1.0,0.0,1.0,-3.207048177719116,3.207039833068848,8.267772500403225e-06,2.47645902633667,1.0,1.0,0.0,224.8477325439453,228.0,31704.1171875,-0.0,3116.367919921875,1.0,278.1499938964844,280.0464782714844,290.365966796875,292.4368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707060813903809,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5133.115234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3129.433837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071040,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7538889050483704,0.3422169685363769,0.3132537305355072,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.8615584373474121,0.5183777213096619,0.4954734742641449,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2595520019531,0.9639871716499328,0.7138932943344116,0.5006899833679199,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7482553124427795,0.3343013226985931,0.3222579956054687,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2600402832031,0.656275749206543,0.2238897383213043,1.034962177276611,285.2596740722656,284.95001220703125,294.1981506347656,287.3616943359375,294.1986083984375,297.12457275390625,285.25885009765625,1.0,0.6379204392433167,1.0,1.0,0.0,1.0,-3.2021193504333496,3.20211124420166,8.242477633757517e-06,2.4726924896240234,1.0,1.0,0.0,226.57275390625,231.0,31640.861328125,-0.0,3115.18798828125,1.0,278.1499938964844,280.042724609375,290.3568420410156,292.424072265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702113032341003,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.9013671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3124.792724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071100,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494506835937,0.7517762184143066,0.3412194550037384,0.312452495098114,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492980957031,0.8591389656066895,0.5170076489448547,0.4942868053913116,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.9618489742279052,0.7135179042816162,0.5005147457122803,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.7464118003845215,0.3336396217346191,0.3217341601848602,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2497253417969,0.6545240879058838,0.2233721166849136,1.0331223011016846,285.24932861328125,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.1202087402344,285.2484741210937,1.0,0.6381818652153015,1.0,1.0,0.0,1.0,-3.1966772079467773,3.196669101715088,8.21458252175944e-06,2.468529462814331,1.0,1.0,0.0,228.30230712890625,231.0,31574.455078125,-0.0,3112.92724609375,1.0,278.1499938964844,280.0387878417969,290.3475952148437,292.41094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696779012680054,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.44580078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.789306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071160,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7496697902679443,0.3401922583580017,0.3116225004196167,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.8567306399345398,0.5156022906303406,0.4930647015571594,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2385559082031,0.95966899394989,0.7130738496780396,0.5002907514572144,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.7445651888847351,0.3329405188560486,0.321172297000885,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23907470703125,0.652755618095398,0.2228142470121383,1.031086802482605,285.2386779785156,284.95001220703125,294.1724548339844,287.3438415527344,294.17291259765625,297.11572265625,285.23779296875,1.0,0.6383893489837646,1.0,1.0,0.0,1.0,-3.1908183097839355,3.190810203552246,8.184599209926091e-06,2.464045763015747,1.0,1.0,0.0,230.0228271484375,234.0,31505.482421875,-0.0,3109.7236328125,1.0,278.1499938964844,280.03466796875,290.3382873535156,292.39752197265625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691011667251587,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.80078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3114.379150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071220,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278747558594,0.7475779056549072,0.3391394913196563,0.3107680082321167,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276916503906,0.8543424606323242,0.5141662955284119,0.4918119013309479,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22760009765625,0.9574543237686156,0.7125506401062012,0.5000168085098267,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.7427242398262024,0.3322091400623321,0.3205779194831848,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281494140625,0.6509831547737122,0.2222243547439575,1.0288901329040527,285.2277526855469,284.95001220703125,294.1596069335937,287.3348693847656,294.1600646972656,297.1111755371094,285.2268371582031,1.0,0.6385477185249329,1.0,1.0,0.0,1.0,-3.184600114822388,3.1845920085906982,8.152835107466672e-06,2.4592859745025635,1.0,1.0,0.0,231.7294158935547,234.0,31434.2890625,-0.0,3105.677978515625,1.0,278.1499938964844,280.0304260253906,290.32891845703125,292.3838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684813380241394,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.99951171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3108.564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071280,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.7455053329467773,0.3380652666091919,0.3098933696746826,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8519795536994934,0.5127044916152954,0.4905337393283844,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.9552042484283448,0.7119381427764893,0.499686449766159,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.740894615650177,0.3314511477947235,0.3199569582939148,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.649217963218689,0.221611738204956,1.0265766382217407,285.2165832519531,284.9540100097656,294.1467590332031,287.3258972167969,294.147216796875,297.106689453125,285.2156677246094,1.0,0.6386646628379822,1.0,1.0,0.0,1.0,-3.178086757659912,3.1780786514282227,8.11962854641024e-06,2.454300165176392,1.0,1.0,0.0,233.4215850830078,237.0,31361.259765625,-0.0,3100.929931640625,1.0,278.1499938964844,280.02606201171875,290.31951904296875,292.3701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678239583969116,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.0751953125,0.0,1953.8612060546875,1895.4371337890625,0.0,3102.3974609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071340,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7434514164924622,0.3369689583778381,0.3089980185031891,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20513916015625,0.8496416807174683,0.5112161040306091,0.4892294406890869,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050476074219,0.9529156684875488,0.711240291595459,0.4992929399013519,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2053527832031,0.7390756607055664,0.3306659758090973,0.3193090856075287,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20562744140625,0.6474618911743164,0.2209756076335907,1.0241522789001465,285.2052001953125,284.969970703125,294.1339111328125,287.31689453125,294.1343688964844,297.1023254394531,285.2042541503906,1.0,0.6387394666671753,1.0,1.0,0.0,1.0,-3.1712756156921387,3.171267509460449,8.08497588877799e-06,2.4490861892700195,1.0,1.0,0.0,235.09796142578125,237.0,31286.3671875,-0.0,3095.469970703125,1.0,278.1499938964844,280.0216064453125,290.3101501464844,292.356201171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671278953552246,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.02978515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3095.867431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071400,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.741416871547699,0.3358532786369324,0.3080846667289734,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19354248046875,0.8473297357559204,0.5097039937973022,0.4879022240638733,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.9505977630615234,0.7104749083518982,0.4988485872745514,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937561035156,0.7372686266899109,0.3298569321632385,0.3186379075050354,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6457170844078064,0.2203181087970733,1.0216305255889893,285.1935729980469,284.9859619140625,294.1210021972656,287.3078918457031,294.1214599609375,297.0980834960937,285.192626953125,1.0,0.6387782692909241,1.0,1.0,0.0,1.0,-3.1642088890075684,3.164200782775879,8.04910268925596e-06,2.443676948547364,1.0,1.0,0.0,236.76026916503903,225.0,31209.859375,-0.0,3089.402099609375,1.0,278.1499938964844,280.0170593261719,290.30078125,292.3422241210937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663990497589111,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.8828125,0.0,1953.8612060546875,1895.4371337890625,0.0,3089.0302734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7410834431648254,0.334722101688385,0.3070569038391113,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.847037672996521,0.5081695318222046,0.4864497780799866,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18115234375,0.9508653879165648,0.7096467018127441,0.4982813596725464,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.7371315956115723,0.3290256857872009,0.3178412616252899,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.6454766988754272,0.2196406722068786,1.018524408340454,285.1813049316406,285.0020446777344,294.1080322265625,287.2988586425781,294.1084899902344,297.0939636230469,285.18023681640625,1.0,0.6369572877883911,1.0,1.0,0.0,1.0,-3.155855894088745,3.155847787857056,8.00686848378973e-06,2.437309980392456,1.0,1.0,0.0,235.7662506103516,225.0,31125.857421875,-0.0,3066.31298828125,1.0,278.1499938964844,280.0120849609375,290.2913818359375,292.3279724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865635335445404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.29833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.865478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071520,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.7416590452194214,0.3335868418216705,0.3059691786766052,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.8478223085403442,0.5066210627555847,0.4849259555339813,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9525121450424194,0.7087679505348206,0.497635543346405,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684265136719,0.7378861904144287,0.3281817734241485,0.316973865032196,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.6460366249084473,0.2189534902572631,1.015093445777893,285.1682434082031,285.0181579589844,294.09503173828125,287.289794921875,294.0954895019531,297.09014892578125,285.1671447753906,1.0,0.6344655156135559,1.0,1.0,0.0,1.0,-3.146772623062134,3.1467647552490234,7.96098083810648e-06,2.43035101890564,1.0,1.0,0.0,233.3533477783203,213.0,31036.9921875,-0.0,3034.1748046875,1.0,278.1499938964844,280.0068054199219,290.2818603515625,292.31329345703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864821195602417,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5070.31591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3074.22802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071580,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.7428585290908813,0.3324481546878814,0.3048442602157593,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8493449091911316,0.5050603151321411,0.4833541214466095,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15460205078125,0.9550705552101136,0.7078409194946289,0.4969289898872375,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15496826171875,0.739252507686615,0.3273273110389709,0.3160598874092102,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553039550781,0.6471475958824158,0.218259185552597,1.011455774307251,285.1547546386719,285.0343933105469,294.0819396972656,287.2807006835937,294.0823974609375,297.08660888671875,285.15362548828125,1.0,0.6314263343811035,1.0,1.0,0.0,1.0,-3.137209177017212,3.1372013092041016,7.91279580880655e-06,2.423018217086792,1.0,1.0,0.0,230.01792907714844,213.0,30945.048828125,-0.0,2996.260986328125,1.0,278.1499938964844,280.0013122558594,290.2722473144531,292.2982177734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639466166496277,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.1064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3066.02392578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071640,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.7445322871208191,0.3313055038452148,0.3036926090717315,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14093017578125,0.8514286875724792,0.5034855008125305,0.4817456007003784,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9582767486572266,0.7068691253662109,0.4961729347705841,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14117431640625,0.7410845160484314,0.3264631927013397,0.3151119649410248,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415100097656,0.6486801505088806,0.2175587862730026,1.0076723098754885,285.1409912109375,285.0507202148437,294.0687561035156,287.2715759277344,294.0692443847656,297.08355712890625,285.1398010253906,1.0,0.627996563911438,1.0,1.0,0.0,1.0,-3.127293586730957,3.1272857189178467,7.862983693485148e-06,2.415412664413452,1.0,1.0,0.0,226.04217529296875,201.0,30850.80859375,-0.0,2954.4111328125,1.0,278.1499938964844,279.9956970214844,290.2625732421875,292.2829284667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630154728889465,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.7392578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.289306640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071700,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.746629536151886,0.3301579356193542,0.3025182485580444,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268615722656,0.854013204574585,0.50189608335495,0.4801034331321716,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9620090126991272,0.7058510780334473,0.495370090007782,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271057128906,0.7433328032493591,0.3255887329578399,0.3141346871852875,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274719238281,0.6505910158157349,0.2168518751859665,1.0037662982940674,285.1269226074219,285.06719970703125,294.05548095703125,287.262451171875,294.05596923828125,297.0806579589844,285.1257019042969,1.0,0.6242443323135376,1.0,1.0,0.0,1.0,-3.1170716285705566,3.1170637607574463,7.811792784195859e-06,2.4075698852539062,1.0,1.0,0.0,221.555419921875,201.0,30754.541015625,-0.0,2909.456787109375,1.0,278.1499938964844,279.9899597167969,290.2528686523437,292.2674560546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620295524597168,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.2431640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3048.041015625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071760,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.7490783333778381,0.3290044367313385,0.301326036453247,296.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8570138812065125,0.5002933740615845,0.4784345924854278,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.9661136269569396,0.7047876119613647,0.4945259392261505,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7459278106689453,0.3247033953666687,0.3131338357925415,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.6528176069259644,0.2161380350589752,0.9997656345367432,285.11260986328125,285.0837707519531,294.0421142578125,287.2532653808594,294.0426025390625,297.077880859375,285.11138916015625,1.0,0.6202546954154968,1.0,1.0,0.0,1.0,-3.1066040992736816,3.1065964698791504,7.759543223073706e-06,2.399538040161133,1.0,1.0,0.0,216.7128753662109,189.0,30656.611328125,-0.0,2862.388916015625,1.0,278.1499938964844,279.9841003417969,290.24322509765625,292.2518615722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609969615936279,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.650390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3038.35546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12071820,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7518402934074402,0.3278438150882721,0.3001187443733215,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8603852987289429,0.498678058385849,0.4767438769340515,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9704846143722534,0.7036701440811157,0.4936411082744598,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7488324046134949,0.3238052129745483,0.3121121823787689,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6553260684013367,0.2154166400432586,0.995686173439026,285.0980834960937,285.1005249023437,294.0285949707031,287.2440795898437,294.02911376953125,297.0751953125,285.0968322753906,1.0,0.6160807609558105,1.0,1.0,0.0,1.0,-3.095923662185669,3.0959160327911377,7.70640963310143e-06,2.391342163085937,0.9998823404312134,0.9998823404312134,0.0,211.613998413086,189.0,30557.1328125,-0.0,2813.83056640625,1.0,278.1499938964844,279.9781799316406,290.23358154296875,292.2362365722656,293.1499938964844,293.1499938964844,278.1499938964844,36001.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599250316619873,1.0,0.0,0.0,3.996426820755005,3.9964542388916016,1.0657049642759375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.96875,0.0,1953.8353271484373,1895.4371337890625,0.0,3028.302001953125,0.983193337917328,1.0,0.0,3.0,1.0,0.0
12071880,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7548889517784119,0.3266743421554565,0.2988978624343872,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8640955686569214,0.4970497488975525,0.4750344455242157,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9750304222106934,0.7024794220924377,0.4927079975605011,297.0485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7520207166671753,0.3228905200958252,0.3110701441764831,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.6580930352210999,0.2146871089935302,0.9915395975112916,285.0834350585937,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.0726013183594,285.0821838378906,1.0,0.6117612719535828,1.0,1.0,0.0,1.0,-3.0850415229797363,3.085033893585205,7.652460226381663e-06,2.382991313934326,0.9993386268615724,0.9993386268615724,0.0,206.334228515625,177.0,30455.498046875,-0.0,2764.2275390625,1.0,278.1499938964844,279.9722595214844,290.2239685058594,292.2204895019531,293.1499938964844,293.1499938964844,278.1499938964844,36016.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588191866874695,1.0,0.0,0.0,3.996065616607666,3.996093273162842,1.0655123787728371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.14208984375,0.0,1953.4801025390625,1895.4371337890625,0.0,3017.9306640625,0.9831159710884094,1.0,0.0,3.0,1.0,0.0
12071940,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7582196593284607,0.3254949748516083,0.2976633906364441,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8681379556655884,0.4954081177711487,0.4733070433139801,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9796905517578124,0.7012123465538025,0.4917173087596893,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.7554877400398254,0.3219573199748993,0.3100058138370514,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.6611138582229614,0.2139483094215393,0.9873284697532654,285.0687561035156,285.1345520019531,294.00115966796875,287.2255859375,294.0016784667969,297.070068359375,285.0674743652344,1.0,0.6073153614997864,1.0,1.0,0.0,1.0,-3.073947668075561,3.0739400386810303,7.597656349389581e-06,2.374477863311768,0.9985767006874084,0.9985767006874084,0.0,200.9154357910156,177.0,30351.533203125,-0.0,2713.802978515625,1.0,278.1499938964844,279.9664001464844,290.21435546875,292.20458984375,293.1499938964844,293.1499938964844,278.1499938964844,36036.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576784133911133,1.0,0.0,0.0,3.995288372039795,3.995315790176392,1.065097876562504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.1748046875,0.0,1952.6143798828125,1895.4371337890625,0.0,3007.2333984375,0.9829509258270264,1.0,0.0,3.0,1.0,0.0
12072000,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7618273496627808,0.3243066668510437,0.2964172661304474,296.92999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8725039958953857,0.4937547147274017,0.4715645313262939,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9844149947166444,0.6998875737190247,0.4906789362430572,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.7592300176620483,0.3210076987743377,0.3089218437671661,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6643825769424438,0.2132000774145126,0.983059287071228,285.0539855957031,285.15185546875,293.9872131347656,287.2162780761719,293.9877319335937,297.0675964355469,285.0527038574219,1.0,0.6027678847312927,1.0,1.0,0.0,1.0,-3.062670946121216,3.062663555145264,7.542149432993028e-06,2.365823268890381,0.997603178024292,0.997603178024292,0.0,195.4004364013672,165.0,30245.396484375,-0.0,2662.857177734375,1.0,278.1499938964844,279.9605712890625,290.2047119140625,292.1885681152344,293.1499938964844,293.1499938964844,278.1499938964844,36058.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565044403076172,1.0,0.0,0.0,3.99409556388855,3.9941229820251465,1.064462026079127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.068359375,0.0,1951.222900390625,1895.4371337890625,0.0,2996.225830078125,0.9826932549476624,1.0,0.0,3.0,1.0,0.0
12072060,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7657269835472107,0.3231095373630523,0.2951601445674896,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8772081732749939,0.4920896589756012,0.4698076844215393,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9891760945320128,0.6985118389129639,0.4895992875099182,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7632633447647095,0.3200418651103973,0.3078190386295318,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6679105162620544,0.2124416381120681,0.9787309765815736,285.0391845703125,285.1693725585937,293.9730834960937,287.2069396972656,293.9736022949219,297.0652160644531,285.03790283203125,1.0,0.5981271266937256,1.0,1.0,0.0,1.0,-3.051220655441284,3.051213264465332,7.485992682632059e-06,2.35703444480896,0.9964042901992798,0.9964042901992798,0.0,189.805908203125,165.0,30137.013671875,-0.0,2611.51123046875,1.0,278.1499938964844,279.954833984375,290.1950378417969,292.17236328125,293.1499938964844,293.1499938964844,278.1499938964844,36082.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8552948236465454,1.0,0.0,0.0,3.992423057556152,3.992450714111328,1.0635708349582274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.8173828125,0.0,1949.220458984375,1895.4371337890625,0.0,2984.885498046875,0.9823288321495056,1.0,0.0,3.0,1.0,0.0
12072120,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7699245810508728,0.3219055831432342,0.2938944399356842,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8822533488273621,0.4904138147830963,0.4680388569831848,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9939352869987488,0.697095513343811,0.4884882569313049,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.767595112323761,0.319061815738678,0.306700587272644,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6717010736465454,0.2116735577583313,0.9743507504463196,285.0243530273437,285.1871337890625,293.9587707519531,287.19757080078125,293.95928955078125,297.0628662109375,285.0230712890625,1.0,0.5934106707572937,1.0,1.0,0.0,1.0,-3.0396268367767334,3.039619445800781,7.429345259879483e-06,2.348134994506836,0.9949929118156432,0.9949929118156432,0.0,184.1595916748047,153.0,30026.5703125,-0.0,2559.98193359375,1.0,278.1499938964844,279.9491882324219,290.185302734375,292.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36109.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540517091751099,1.0,0.0,0.0,3.990265130996704,3.990292549133301,1.0624212336551864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4982.43505859375,0.0,1946.59619140625,1895.4371337890625,0.0,2973.2333984375,0.9818558692932128,1.0,0.0,3.0,1.0,0.0
12072180,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7744155526161194,0.3206960260868072,0.2926224172115326,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8876281976699829,0.4887254238128662,0.46625816822052,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9986060857772828,0.69564288854599,0.4872739613056183,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7722200751304626,0.3180667161941528,0.3055673539638519,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.6757468581199646,0.2108948528766632,0.969921350479126,285.009521484375,285.20513916015625,293.9442443847656,287.1881408691406,293.9447937011719,297.060546875,285.0082397460937,1.0,0.5886146426200867,1.0,1.0,0.0,1.0,-3.0277552604675293,3.027747869491577,7.371594620053656e-06,2.3390355110168457,0.9933518171310424,0.9933518171310424,0.0,178.49032592773438,153.0,29913.25,-0.0,2508.22314453125,1.0,278.1499938964844,279.943603515625,290.175537109375,292.13946533203125,293.1499938964844,293.1499938964844,278.1499938964844,36137.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852772057056427,1.0,0.0,0.0,3.9875576496124254,3.987585067749024,1.0609801393002272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.8857421875,0.0,1943.2679443359373,1895.4371337890625,0.0,2961.240966796875,0.9812600016593932,1.0,0.0,3.0,1.0,0.0
12072240,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7781607508659363,0.3194634318351745,0.2913744449615478,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8921152949333191,0.4870060086250305,0.4644964039325714,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9990000128746032,0.694482684135437,0.4811929762363434,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7761049270629883,0.3170401453971863,0.3044511973857879,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.679111659526825,0.2100900113582611,0.9655914306640624,284.9924011230469,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.0581359863281,284.9906005859375,1.0,0.5834888219833374,1.0,1.0,0.0,1.0,-3.010594606399536,3.010587215423584,7.288826509466162e-06,2.326015949249268,0.9914597868919371,0.9914597868919371,0.0,173.53875732421875,141.0,29768.056640625,-0.0,2450.408935546875,1.0,278.1499938964844,279.9366760253906,290.1655578613281,292.1220397949219,293.1499938964844,293.1499938964844,278.1499938964844,36167.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514382243156433,1.0,0.0,0.0,3.984296083450317,3.984323501586914,1.0592451644697576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.552734375,0.0,1939.236083984375,1895.4371337890625,0.0,2948.7431640625,0.9805399179458618,1.0,0.0,3.0,1.0,0.0
12072300,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7817172408103943,0.3182026147842407,0.2901133000850677,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.8963748216629028,0.485246866941452,0.462711900472641,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9990000128746032,0.694207489490509,0.4727422893047333,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7798014283180237,0.3159771859645843,0.3033133745193481,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.6822949051856995,0.2092623114585876,0.9611989259719848,284.9713134765625,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.0556640625,284.96942138671875,1.0,0.5780208110809326,1.0,1.0,0.0,1.0,-2.989886283874512,2.9898791313171387,7.1890235631144606e-06,2.3100697994232178,0.989256739616394,0.989256739616394,0.0,168.76513671875,141.0,29597.1015625,-0.0,2388.071533203125,1.0,278.1499938964844,279.92822265625,290.15478515625,292.1021728515625,293.1499938964844,293.1499938964844,278.1499938964844,36202.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499431610107422,1.0,0.0,0.0,3.980360507965088,3.980387926101685,1.0571535540293553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.07373046875,0.0,1934.362548828125,1895.4371337890625,0.0,2934.738525390625,0.979669988155365,1.0,0.0,3.0,1.0,0.0
12072360,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7856731414794922,0.3169324696063995,0.2888292670249939,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9010852575302124,0.4834589958190918,0.4608891904354095,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9990000128746032,0.6947224736213684,0.4637530148029327,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.7838917970657349,0.3148883283138275,0.3021404147148132,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6858316659927368,0.2084271013736724,0.9567131996154784,284.9497375488281,285.26080322265625,293.8993530273437,287.1596069335937,293.8999328613281,297.0532531738281,284.94775390625,1.0,0.5723261833190918,1.0,1.0,0.0,1.0,-2.9685447216033936,2.9685375690460205,7.086865025485167e-06,2.293625831604004,0.9867724776268004,0.9867724776268004,0.0,163.7969207763672,129.0,29420.193359375,-0.0,2324.1982421875,1.0,278.1499938964844,279.919677734375,290.143310546875,292.08062744140625,293.1499938964844,293.1499938964844,278.1499938964844,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848214864730835,1.0,0.0,0.0,3.975698232650757,3.9757256507873535,1.054678477885318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4934.06591796875,0.0,1928.57177734375,1895.4371337890625,0.0,2918.553466796875,0.9786382913589478,1.0,0.0,3.0,1.0,0.0
12072420,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.790010392665863,0.3156700134277344,0.2875400483608246,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.906286358833313,0.4816504716873169,0.4590383172035217,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9990000128746032,0.6958921551704407,0.4543274939060211,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.7883486151695251,0.3137771487236023,0.3009402751922607,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.6896989345550537,0.2075851857662201,0.9521746039390564,284.927734375,285.2799377441406,293.8839111328125,287.1500244140625,293.884521484375,297.0509033203125,284.9257202148437,1.0,0.5664331912994385,1.0,1.0,0.0,1.0,-2.946542739868164,2.94653582572937,6.982297691138228e-06,2.276667356491089,0.9840097427368164,0.9840097427368164,0.0,158.6936492919922,129.0,29237.23046875,-0.0,2259.31298828125,1.0,278.1499938964844,279.9110717773437,290.131591796875,292.0581970214844,293.1499938964844,293.1499938964844,278.1499938964844,36280.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462650179862976,1.0,0.0,0.0,3.970284223556519,3.9703116416931152,1.051807998919685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.64599609375,0.0,1921.8348388671875,1895.4371337890625,0.0,2900.301025390625,0.9774386286735536,1.0,0.0,3.0,1.0,0.0
12072480,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7947479486465454,0.3144222497940063,0.2862578928470611,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9122346043586732,0.4798401892185211,0.4571723937988281,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.6976699233055115,0.4444907903671264,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7931817770004272,0.3126454949378967,0.2997161448001861,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6939006447792053,0.2067317962646484,0.9475790858268738,284.9053649902344,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0486145019531,284.9032897949219,1.0,0.5603604316711426,1.0,1.0,0.0,1.0,-2.9239401817321777,2.923933267593384,6.87567353452323e-06,2.259240865707397,0.9809583425521852,0.9809583425521852,0.0,153.48123168945312,117.0,29048.4609375,-0.0,2193.721435546875,1.0,278.1499938964844,279.9024658203125,290.1199035644531,292.0353088378906,293.1499938964844,293.1499938964844,278.1499938964844,36323.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441131114959717,1.0,0.0,0.0,3.964051961898804,3.9640793800354,1.0485085795153282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.89453125,0.0,1914.07275390625,1895.4371337890625,0.0,2880.167236328125,0.9760560393333436,1.0,0.0,3.0,1.0,0.0
12072540,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7998895049095154,0.3131896257400512,0.2849865555763244,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9189200401306152,0.4780497550964355,0.455313116312027,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.7000221014022827,0.4342779219150543,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7983937859535217,0.3114954531192779,0.2984713315963745,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6984286308288574,0.205858513712883,0.9429033398628236,284.8826904296875,285.3192443847656,293.85223388671875,287.13067626953125,293.85284423828125,297.04766845703125,284.8805847167969,1.0,0.5541273355484009,1.0,1.0,0.0,1.0,-2.900785684585572,2.9007787704467773,6.767288596165599e-06,2.241385698318481,0.977620005607605,0.977620005607605,0.0,148.18898010253906,117.0,28854.14453125,-0.0,2127.717529296875,1.0,278.1499938964844,279.89385986328125,290.1083984375,292.0121459960937,293.1499938964844,293.1499938964844,278.1499938964844,36369.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417909145355225,1.0,0.0,0.0,3.9569671154022217,3.95699405670166,1.044763848767616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.859375,0.0,1905.2509765625,1895.4371337890625,0.0,2858.4521484375,0.9744830131530762,1.0,0.0,3.0,1.0,0.0
