time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12072600,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8054386377334595,0.3119702041149139,0.2837264239788055,296.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9262828230857848,0.4762661457061767,0.4534656405448913,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9990000128746032,0.7028769254684448,0.4237151145935058,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8039892315864563,0.3103280365467071,0.2972080111503601,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.7032756209373474,0.2049634605646133,0.9381174445152284,284.8597106933594,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0506286621094,284.8575439453125,1.0,0.5477446913719177,1.0,1.0,0.0,1.0,-2.8770840167999268,2.877077341079712,6.657228368567303e-06,2.223105430603028,0.9739906191825868,0.9739906191825868,0.0,142.83981323242188,120.0,28654.2109375,-0.0,2061.480224609375,1.0,278.1499938964844,279.8852844238281,290.0970458984375,291.9888000488281,293.1499938964844,293.1499938964844,278.1499938964844,36418.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393229246139526,1.0,0.0,0.0,3.948974370956421,3.94900155067444,1.0405475450170345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.544921875,0.0,1895.31103515625,1895.4371337890625,0.0,2835.39013671875,0.972707450389862,1.0,0.0,3.0,1.0,0.0
12072660,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.8088395595550537,0.310770034790039,0.2825382351875305,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388671875,0.930903971195221,0.4744964241981506,0.4516868889331817,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.9990000128746032,0.705752432346344,0.4166962504386902,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.807446300983429,0.3091570436954498,0.2959944307804107,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.7062246799468994,0.2040808647871017,0.9335983991622924,284.83892822265625,285.3599853515625,293.8193664550781,287.111083984375,293.8200378417969,297.0568542480469,284.8372497558594,1.0,0.543350338935852,1.0,1.0,0.0,1.0,-2.8581771850585938,2.858170509338379,6.569715424120659e-06,2.208359479904175,0.9701003432273864,0.9701003432273864,0.0,139.2223358154297,120.0,28480.009765625,-0.0,2012.5308837890625,1.0,278.1499938964844,279.8783264160156,290.0859680175781,291.96600341796875,293.1499938964844,293.1499938964844,278.1499938964844,36469.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367435336112976,1.0,0.0,0.0,3.940019369125366,3.9400463104248047,1.0358335202909077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.6435546875,0.0,1884.189697265625,1895.4371337890625,0.0,2811.305908203125,0.970717430114746,1.0,0.0,3.0,1.0,0.0
12072720,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8108633160591125,0.3095727860927582,0.2813958823680877,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.9337267875671388,0.4727323949337005,0.4499550759792328,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9990000128746032,0.7081230282783508,0.4118764698505401,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8219299316406,0.8095030784606934,0.3079798519611358,0.2948139011859894,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.707970142364502,0.2032070159912109,0.9293084144592284,284.8217163085937,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.0634460449219,284.8201904296875,1.0,0.5397974848747253,1.0,1.0,0.0,1.0,-2.8423495292663574,2.8423430919647217,6.497115009551635e-06,2.196112155914306,0.9659894704818726,0.9659894704818726,0.0,136.66543579101562,123.0,28324.775390625,-0.0,1974.28564453125,1.0,278.1499938964844,279.87310791015625,290.0758056640625,291.9452819824219,293.1499938964844,293.1499938964844,278.1499938964844,36520.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341763615608215,1.0,0.0,0.0,3.9301154613494873,3.930142164230346,1.030632574838819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.3857421875,0.0,1871.9039306640625,1895.4371337890625,0.0,2787.35693359375,0.9685143828392028,1.0,0.0,3.0,1.0,0.0
12072780,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8118933439254761,0.308364987373352,0.2802737653255462,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9352074265480042,0.4709644019603729,0.4482490420341491,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9990000128746032,0.7099295258522034,0.4086398482322693,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8105536699295044,0.306795209646225,0.2936521768569946,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.7088176608085632,0.202335312962532,0.9251632690429688,284.8064880371094,285.4022827148437,293.7852478027344,287.09130859375,293.78594970703125,297.068603515625,284.8051452636719,1.0,0.5369628071784973,1.0,1.0,0.0,1.0,-2.828678131103516,2.82867169380188,6.434761417040136e-06,2.1855478286743164,0.961649477481842,0.961649477481842,0.0,134.84933471679688,123.0,28181.396484375,-0.0,1943.4527587890625,1.0,278.1499938964844,279.8690185546875,290.0664978027344,291.92633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36572.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317230343818665,1.0,0.0,0.0,3.919227600097656,3.919254302978516,1.0249300430587027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.12158203125,0.0,1858.4332275390625,1895.4371337890625,0.0,2764.4912109375,0.9660912156105042,1.0,0.0,3.0,1.0,0.0
12072840,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8120946884155273,0.3071405291557312,0.2791590392589569,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.9355573058128356,0.4691866338253021,0.4465570449829101,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928161621094,0.9990000128746032,0.7112112641334534,0.4067038595676422,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8107745051383972,0.3056031167507171,0.2925041317939758,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.7089069485664368,0.201460063457489,0.9211134314537048,284.7929382324219,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.0717468261719,284.791748046875,1.0,0.5347086787223816,1.0,1.0,0.0,1.0,-2.81672739982605,2.816720962524414,6.380532340699574e-06,2.1763267517089844,0.9570884108543396,0.9570884108543396,0.0,133.62864685058594,126.0,28047.087890625,-0.0,1918.4818115234373,1.0,278.1499938964844,279.8659362792969,290.0577697753906,291.9087829589844,293.1499938964844,293.1499938964844,278.1499938964844,36626.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294273614883423,1.0,0.0,0.0,3.907339096069336,3.9073657989501953,1.0187214911638875e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.595703125,0.0,1843.77734375,1895.4371337890625,0.0,2743.11572265625,0.9634445309638976,1.0,0.0,3.0,1.0,0.0
12072900,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8115754127502441,0.3058964908123016,0.2780444324016571,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.9349245429039,0.4673954546451568,0.4448713660240173,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.9990000128746032,0.71201092004776,0.4058778285980224,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.8102788925170898,0.3044033348560333,0.2913662195205688,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.708334743976593,0.200576439499855,0.9171197414398192,284.7808532714844,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0728454589844,284.77978515625,1.0,0.5329428315162659,1.0,1.0,0.0,1.0,-2.806199312210083,2.806192874908448,6.332974407996517e-06,2.168215274810791,0.952306032180786,0.952306032180786,0.0,132.907958984375,126.0,27919.8515625,-0.0,1898.3365478515625,1.0,278.1499938964844,279.8637084960937,290.0492553710937,291.89215087890625,293.1499938964844,293.1499938964844,278.1499938964844,36681.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273064494132996,1.0,0.0,0.0,3.8944010734558105,3.894427537918091,1.011986228149908e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.611328125,0.0,1827.897216796875,1895.4371337890625,0.0,2723.3857421875,0.9605636596679688,1.0,0.0,3.0,1.0,0.0
12072960,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8104518055915833,0.3046322464942932,0.2769254148006439,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9334758520126344,0.46558877825737,0.4431861042976379,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.9990000128746032,0.7123867273330688,0.4059615433216095,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.8091851472854614,0.3031958043575287,0.2902352511882782,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.707205593585968,0.1996806859970092,0.9131470918655396,284.7699584960937,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.07208251953125,284.7690124511719,1.0,0.5315713286399841,1.0,1.0,0.0,1.0,-2.7967936992645264,2.7967875003814697,6.290661531238584e-06,2.1609795093536377,0.9473057985305786,0.9473057985305786,0.0,132.59307861328125,129.0,27797.6875,-0.0,1882.0208740234373,1.0,278.1499938964844,279.8623046875,290.0407409667969,291.8760070800781,293.1499938964844,293.1499938964844,278.1499938964844,36738.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253518342971802,1.0,0.0,0.0,3.8803770542144775,3.880403518676758,1.004710952656751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.978515625,0.0,1810.77392578125,1895.4371337890625,0.0,2705.2197265625,0.9574410319328308,1.0,0.0,3.0,1.0,0.0
12073020,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8088170886039734,0.3033475875854492,0.2757993340492248,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9313528537750244,0.4637651741504669,0.4414971172809601,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.9990000128746032,0.7123886346817017,0.4067915081977844,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.8075879812240601,0.3019837141036987,0.2891097962856293,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.705614447593689,0.1987707167863845,0.9091705679893494,284.7601318359375,285.4920959472656,293.7128295898437,287.05096435546875,293.7135925292969,297.069580078125,284.7592468261719,1.0,0.5305197834968567,1.0,1.0,0.0,1.0,-2.7882747650146484,2.788268566131592,6.252479124668753e-06,2.1544346809387207,0.9420907497406006,0.9420907497406006,0.0,132.60971069335938,129.0,27678.98046875,-0.0,1868.7603759765625,1.0,278.1499938964844,279.861572265625,290.03204345703125,291.8600158691406,293.1499938964844,293.1499938964844,278.1499938964844,36798.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235402703285217,1.0,0.0,0.0,3.865228176116944,3.865254402160645,9.968815675165388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.552734375,0.0,1792.3876953125,1895.4371337890625,0.0,2688.398193359375,0.9540684223175048,1.0,0.0,3.0,1.0,0.0
12073080,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8067558407783508,0.3020439743995666,0.2746646106243133,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7511291503906,0.9286938905715942,0.4619246423244476,0.4398016333580017,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510681152344,0.9990000128746032,0.7120653390884399,0.4082156121730804,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8055741786956787,0.3007678389549255,0.2879901230335235,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.75152587890625,0.7036525011062622,0.1978459507226944,0.9051741361618042,284.75115966796875,285.5157165527344,293.6937866210937,287.0406799316406,293.694580078125,297.0658264160156,284.7503356933594,1.0,0.5297209024429321,1.0,1.0,0.0,1.0,-2.7804346084594727,2.780428409576416,6.217458121682284e-06,2.14841890335083,0.9366676211357116,0.9366676211357116,0.0,132.8907928466797,132.0,27562.330078125,-0.0,1857.8780517578125,1.0,278.1499938964844,279.86151123046875,290.0230407714844,291.8439636230469,293.1499938964844,293.1499938964844,278.1499938964844,36860.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218393325805664,1.0,0.0,0.0,3.84893012046814,3.848956346511841,9.884923883873853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.22119140625,0.0,1772.741943359375,1895.4371337890625,0.0,2672.617919921875,0.9504411220550536,1.0,0.0,3.0,1.0,0.0
12073140,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8043095469474792,0.3007225692272186,0.2735207676887512,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.925580620765686,0.4600674211978912,0.438098132610321,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.9990000128746032,0.7114341855049133,0.4101532995700836,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.8032029867172241,0.2995462119579315,0.2868740260601043,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74334716796875,0.7013700008392334,0.1969058215618133,0.901147723197937,284.7430114746094,285.5398254394531,293.6743469238281,287.0303649902344,293.6751403808594,297.06103515625,284.74224853515625,1.0,0.5291394591331482,1.0,1.0,0.0,1.0,-2.773160457611084,2.773154258728028,6.185065103636589e-06,2.142843246459961,0.9310301542282104,0.9310301542282104,0.0,133.4019775390625,132.0,27446.810546875,-0.0,1849.010498046875,1.0,278.1499938964844,279.862060546875,290.0137023925781,291.82769775390625,293.1499938964844,293.1499938964844,278.1499938964844,36924.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820225715637207,1.0,0.0,0.0,3.831397771835327,3.831423759460449,9.795074902285703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.91162109375,0.0,1751.7659912109375,1895.4371337890625,0.0,2657.660400390625,0.946540594100952,1.0,0.0,3.0,1.0,0.0
12073200,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.8015866279602051,0.2993856966495514,0.2723684310913086,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9221306443214417,0.4581946134567261,0.4363860785961151,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.9990000128746032,0.7105289101600647,0.412491112947464,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.8005713224411011,0.2983174622058868,0.2857583165168762,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73583984375,0.6988394260406494,0.1959511190652847,0.8970856070518494,284.73553466796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.055419921875,284.73486328125,1.0,0.5287265777587891,1.0,1.0,0.0,1.0,-2.766303777694702,2.766297578811645,6.15461976849474e-06,2.137592315673828,0.9251828193664552,0.9251828193664552,0.0,134.09463500976562,135.0,27331.35546875,-0.0,1841.681396484375,1.0,278.1499938964844,279.8631896972656,290.0039978027344,291.8111267089844,293.1499938964844,293.1499938964844,278.1499938964844,36992.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186665773391724,1.0,0.0,0.0,3.8125863075256334,3.812612295150757,9.69912775872217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.55419921875,0.0,1729.4456787109375,1895.4371337890625,0.0,2643.220458984375,0.9423577189445496,1.0,0.0,3.0,1.0,0.0
12073260,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.7986410856246948,0.2980344295501709,0.2712078094482422,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.9184218645095824,0.4563068449497223,0.4346649944782257,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.9990000128746032,0.7093619704246521,0.4151675701141357,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.7977250814437866,0.297080934047699,0.2846411466598511,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.6961026787757874,0.1949825137853622,0.892985463142395,284.7287292480469,285.5896301269531,293.6341552734375,287.00946044921875,293.635009765625,297.0491638183594,284.7281188964844,1.0,0.5284565687179565,1.0,1.0,0.0,1.0,-2.759786605834961,2.7597806453704834,6.125758318376029e-06,2.1326045989990234,0.9191227555274964,0.9191227555274964,0.0,134.9434814453125,135.0,27215.28125,-0.0,1835.637451171875,1.0,278.1499938964844,279.8648986816406,289.99395751953125,291.794189453125,293.1499938964844,293.1499938964844,278.1499938964844,37063.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171412944793701,1.0,0.0,0.0,3.792421817779541,3.792447328567505,9.596802783562453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.10595703125,0.0,1705.7353515625,1895.4371337890625,0.0,2629.106201171875,0.9378765821456908,1.0,0.0,3.0,1.0,0.0
12073320,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7955319285392761,0.2966706156730652,0.2700394988059997,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.9145523905754088,0.4544051587581634,0.4329348504543304,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.9990000128746032,0.7079518437385559,0.4181047081947326,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7947209477424622,0.2958362400531769,0.28352090716362,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.6932125687599182,0.1940015256404876,0.888848066329956,284.7225646972656,285.6153564453125,293.6134338378906,286.9989013671875,293.6142883300781,297.0425109863281,284.72198486328125,1.0,0.5282968878746033,1.0,1.0,0.0,1.0,-2.753514051437378,2.7535078525543213,6.098048288549762e-06,2.1278061866760254,0.9128517508506776,0.9128517508506776,0.0,135.91561889648438,138.0,27097.810546875,-0.0,1830.5692138671875,1.0,278.1499938964844,279.8672180175781,289.983642578125,291.7768859863281,293.1499938964844,293.1499938964844,278.1499938964844,37137.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156250715255737,1.0,0.0,0.0,3.77083683013916,3.770862102508545,9.487870329394354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4750.5244140625,0.0,1680.6029052734375,1895.4371337890625,0.0,2615.08740234375,0.933083176612854,1.0,0.0,3.0,1.0,0.0
12073380,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.792294979095459,0.2952952086925506,0.2688638269901275,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.91059672832489,0.4524902403354645,0.4311955869197845,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7168884277344,0.9990000128746032,0.706303596496582,0.4212583601474762,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.7915933728218079,0.2945834100246429,0.2823967337608337,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.6902014017105103,0.1930093169212341,0.8846750259399414,284.71697998046875,285.6416320800781,293.5922241210937,286.9882507324219,293.5931091308594,297.03564453125,284.7164611816406,1.0,0.5282298922538757,1.0,1.0,0.0,1.0,-2.7474348545074463,2.7474286556243896,6.071255029382883e-06,2.123156785964966,0.906367838382721,0.906367838382721,0.0,136.99314880371094,138.0,26978.416015625,-0.0,1826.306640625,1.0,278.1499938964844,279.8700866699219,289.9729919433594,291.7591552734375,293.1499938964844,293.1499938964844,278.1499938964844,37216.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141028881072998,1.0,0.0,0.0,3.747753858566284,3.74777889251709,9.372067211188552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.78076171875,0.0,1654.011474609375,1895.4371337890625,0.0,2601.026611328125,0.92796128988266,1.0,0.0,3.0,1.0,0.0
12073440,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7889724373817444,0.2939096391201019,0.2676813900470733,296.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119445800781,0.9066433310508728,0.4505631029605865,0.4294474422931671,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.9990000128746032,0.7044227719306946,0.4245739579200744,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7883832454681396,0.2933225631713867,0.2812680006027221,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121887207031,0.6871082782745361,0.1920078545808792,0.8804711699485779,284.71197509765625,285.6684875488281,293.570556640625,286.9775085449219,293.57147216796875,297.02886962890625,284.7115173339844,1.0,0.5282334685325623,1.0,1.0,0.0,1.0,-2.741488456726074,2.7414824962615967,6.045105237717507e-06,2.1186094284057617,0.8996724486351013,0.8996724486351013,0.0,138.153076171875,141.0,26856.509765625,-0.0,1822.64501953125,1.0,278.1499938964844,279.87359619140625,289.9621276855469,291.7410583496094,293.1499938964844,293.1499938964844,278.1499938964844,37298.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812557578086853,1.0,0.0,0.0,3.723094701766968,3.723119735717773,9.249142749467864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.8466796875,0.0,1625.928955078125,1895.4371337890625,0.0,2586.765869140625,0.9224947094917296,1.0,0.0,3.0,1.0,0.0
12073500,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7855886816978455,0.2925145030021667,0.2664924561977386,296.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.9027641415596008,0.4486241936683655,0.4276903867721557,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70751953125,0.9990000128746032,0.7023018598556519,0.4280226528644562,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076416015625,0.7851138710975647,0.2920536994934082,0.2801342308521271,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.707763671875,0.6839561462402344,0.1909984946250915,0.8762399554252625,284.70758056640625,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0224914550781,284.7071533203125,1.0,0.5282965302467346,1.0,1.0,0.0,1.0,-2.735645294189453,2.735639333724976,6.01946203460102e-06,2.114140033721924,0.8927620649337769,0.8927620649337769,0.0,139.3837127685547,141.0,26731.65234375,-0.0,1819.4796142578125,1.0,278.1499938964844,279.8777160644531,289.9510192871094,291.7225341796875,293.1499938964844,293.1499938964844,278.1499938964844,37384.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109787106513977,1.0,0.0,0.0,3.696765184402466,3.696789741516113,9.11878544229694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.6982421875,0.0,1596.3131103515625,1895.4371337890625,0.0,2572.209228515625,0.9166634678840636,1.0,0.0,3.0,1.0,0.0
12073560,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7821723818778992,0.2911105453968048,0.2652972936630249,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037658691406,0.8989299535751343,0.4466740787029266,0.4259246587753296,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037353515625,0.9990000128746032,0.6999294757843018,0.4315680265426636,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7038269042969,0.7818126678466797,0.2907763421535492,0.2789947986602783,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7039489746094,0.6807727813720703,0.1899833083152771,0.8719882965087891,284.70379638671875,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.0168762207031,284.70343017578125,1.0,0.528404712677002,1.0,1.0,0.0,1.0,-2.7298688888549805,2.729862928390503,5.994163529976504e-06,2.1097207069396973,0.8856390118598938,0.8856390118598938,0.0,140.669677734375,144.0,26603.39453125,-0.0,1816.6810302734373,1.0,278.1499938964844,279.8824768066406,289.9397277832031,291.7035827636719,293.1499938964844,293.1499938964844,278.45001220703125,37474.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093552589416504,1.0,0.0,0.0,3.6686878204345694,3.6687123775482178,8.980795769275574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.59130859375,0.0,1565.150146484375,1895.4371337890625,0.0,2557.25732421875,0.910452365875244,1.0,0.0,3.0,1.0,0.0
12073620,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7788350582122803,0.2898679077625274,0.2641404867172241,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8951593041419983,0.4448849260807037,0.4241976737976074,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9990000128746032,0.6975545883178711,0.4351081848144531,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.7785752415657043,0.2896057665348053,0.2778801023960113,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.677648663520813,0.1890452057123184,0.8678226470947266,284.7984313964844,285.7527160644531,293.5026550292969,286.9447631835937,293.50360107421875,297.0140380859375,284.8056335449219,1.0,0.5285560488700867,1.0,1.0,0.0,1.0,-2.7243106365203857,2.724304676055908,5.96984045841964e-06,2.105453968048096,0.879879891872406,0.879879891872406,0.0,141.97329711914062,144.0,25821.76953125,-0.0,1814.3021240234373,1.0,278.400146484375,280.07623291015625,289.8600769042969,291.50732421875,293.1499938964844,293.1499938964844,278.45001220703125,37493.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974048852920532,1.0,0.0,0.0,3.6402196884155273,3.640244007110596,8.841959129313182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.0,0.0,1533.460693359375,1895.4371337890625,0.0,2447.72265625,0.9041532278060912,1.0,0.0,3.0,1.0,0.0
12073680,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.775952160358429,0.2888367176055908,0.2632059752941131,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8918151259422302,0.4433047771453857,0.422702431678772,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.9990000128746032,0.6952611207962036,0.4383262097835541,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.7757219672203064,0.2885909080505371,0.276926189661026,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.6748940348625183,0.1882378458976745,0.8642364740371704,284.8359069824219,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0145874023437,284.8368530273437,1.0,0.5287876725196838,1.0,1.0,0.0,1.0,-2.7198002338409424,2.719794273376465,5.9501348914636765e-06,2.10198974609375,0.873691976070404,0.873691976070404,0.0,143.1886749267578,132.0,25604.234375,-0.0,1813.105712890625,1.0,278.44189453125,280.1322631835937,289.85406494140625,291.52325439453125,293.1499938964844,293.1499938964844,278.75,37507.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892341017723083,1.0,0.0,0.0,3.6122021675109854,3.612226009368897,8.706375069778005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.6591796875,0.0,1502.68408203125,1895.4371337890625,0.0,2373.4306640625,0.8978928327560425,1.0,0.0,3.0,1.0,0.0
12073740,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7753756642341614,0.2878754436969757,0.2622791528701782,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8911480903625488,0.4418061077594757,0.4212189316749573,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.9990000128746032,0.6931940317153931,0.4377412796020508,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.775163471698761,0.2876331806182861,0.2759695947170257,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.6742191314697266,0.1874847561120987,0.8606412410736084,284.9339904785156,285.81207275390625,293.4548034667969,286.92242431640625,293.455810546875,297.0155944824219,284.9410400390625,1.0,0.5269607901573181,1.0,1.0,0.0,1.0,-2.710742950439453,2.7107372283935547,5.910955223953351e-06,2.0951716899871826,0.868472158908844,0.868472158908844,0.0,142.61936950683594,132.0,24796.37109375,-0.0,1796.7843017578125,1.0,278.6973876953125,280.3309936523437,289.8012084960937,291.3672180175781,293.1499938964844,293.1499938964844,278.75,37495.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749959826469421,1.0,0.0,0.0,3.5838866233825684,3.5839104652404785,8.57041470680997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.1328125,0.0,1471.8394775390625,1895.4371337890625,0.0,2245.33056640625,0.891612708568573,1.0,0.0,3.0,1.0,0.0
12073800,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7764301896095276,0.2870347499847412,0.2614516019821167,296.8793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8923481106758118,0.4404436945915222,0.4198538362979889,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9990000128746032,0.6919437646865845,0.4346150755882263,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7761969566345215,0.2867656052112579,0.2750774919986725,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.674988329410553,0.1868111491203308,0.8572580218315125,284.9677734375,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.01739501953125,284.9681701660156,1.0,0.5242601037025452,1.0,1.0,0.0,1.0,-2.6992173194885254,2.699211359024048,5.860938472324051e-06,2.0863306522369385,0.8627110123634338,0.8627110123634338,0.0,140.87191772460938,135.0,24536.615234375,-0.0,1771.451171875,1.0,278.7411804199219,280.3866577148437,289.8158264160156,291.4089050292969,293.1499938964844,293.1499938964844,279.04998779296875,37494.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663580179214478,1.0,0.0,0.0,3.5561861991882324,3.5562098026275635,8.438442478109209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.580078125,0.0,1442.1739501953125,1895.4371337890625,0.0,2168.566162109375,0.8854215741157532,1.0,0.0,3.0,1.0,0.0
12073860,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7762752175331116,0.2862369418144226,0.2606741189956665,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.8921288847923279,0.4391324818134308,0.4185517430305481,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9990000128746032,0.6912175416946411,0.4335775375366211,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7760229706764221,0.2859323918819427,0.27423956990242,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.6747037768363953,0.1861799955368042,0.8541915416717529,285.064453125,285.87408447265625,293.4047546386719,286.8996887207031,293.40582275390625,297.0194702148437,285.0719299316406,1.0,0.5229415893554688,1.0,1.0,0.0,1.0,-2.6907691955566406,2.690763235092163,5.8241053011443e-06,2.0797040462493896,0.8579108119010925,0.8579108119010925,0.0,140.12353515625,135.0,23801.203125,-0.0,1755.455810546875,1.0,278.99578857421875,280.58709716796875,289.7752380371094,291.2719421386719,293.1499938964844,293.1499938964844,279.04998779296875,37471.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524842023849487,1.0,0.0,0.0,3.528303384780884,3.5283265113830566,8.306635095323145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4378.392578125,0.0,1412.585693359375,1895.4371337890625,0.0,2046.981201171875,0.8792454600334167,1.0,0.0,3.0,1.0,0.0
12073920,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7757270336151123,0.2855435907840729,0.2600334286689758,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.891402542591095,0.4379347562789917,0.4174016118049621,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.9990000128746032,0.6906768679618835,0.4334135055541992,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7754200100898743,0.2851757407188415,0.2735081613063812,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6740620732307434,0.1856182217597961,0.8515703678131104,285.1023864746094,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.02215576171875,285.1033020019531,1.0,0.5219900012016296,1.0,1.0,0.0,1.0,-2.684388399124145,2.684382677078247,5.796505774924299e-06,2.0747671127319336,0.8526517748832703,0.8526517748832703,0.0,139.8258056640625,138.0,23587.08984375,-0.0,1744.654052734375,1.0,279.0406494140625,280.6465148925781,289.7977600097656,291.3263854980469,293.1499938964844,293.1499938964844,279.3500061035156,37454.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447677850723267,1.0,0.0,0.0,3.501417398452759,3.5014402866363525,8.180523423106933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.6064453125,0.0,1384.497314453125,1895.4371337890625,0.0,1980.35888671875,0.8732356429100037,1.0,0.0,3.0,1.0,0.0
12073980,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7747820019721985,0.2848556935787201,0.2593965828418731,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2010803222656,0.8902183175086975,0.4367516040802002,0.4162636697292328,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020874023437,0.9990000128746032,0.6900683045387268,0.4339101314544678,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991882324219,0.7744281888008118,0.2844267785549164,0.272788792848587,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.6730920076370239,0.1850722134113311,0.8490715622901917,285.20074462890625,285.9389343261719,293.3524475097656,286.8764953613281,293.35357666015625,297.0248107910156,285.2084045410156,1.0,0.5213603377342224,1.0,1.0,0.0,1.0,-2.678983449935913,2.678977727890014,5.773197244707262e-06,2.070594787597656,0.8483327627182007,0.8483327627182007,0.0,139.84457397460938,138.0,22881.958984375,-0.0,1736.7757568359375,1.0,279.294189453125,280.8466796875,289.7614440917969,291.19940185546875,293.1499938964844,293.1499938964844,279.3500061035156,37416.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320966124534607,1.0,0.0,0.0,3.4746034145355225,3.474626064300537,8.055709486143314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.3271484375,0.0,1356.736083984375,1895.4371337890625,0.0,1872.66943359375,0.8672984838485718,1.0,0.0,3.0,1.0,0.0
12074040,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7736973762512207,0.2842435240745544,0.2588569521903991,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2402038574219,0.8888376355171204,0.4356538355350494,0.4152368903160095,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.9990000128746032,0.6894469261169434,0.4348038136959076,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23992919921875,0.7732709050178528,0.2837353348731994,0.2721445560455322,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394714355469,0.6719892621040344,0.1845755577087402,0.8468677401542664,285.2401428222656,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.02783203125,285.2411499023437,1.0,0.521013617515564,1.0,1.0,0.0,1.0,-2.674750566482544,2.674744844436645,5.754976427851943e-06,2.0673270225524902,0.8435502648353577,0.8435502648353577,0.0,140.07469177246094,126.0,22681.365234375,-0.0,1731.607177734375,1.0,279.3401184082031,280.9075622558594,289.7850036621094,291.2570495605469,293.1499938964844,293.1499938964844,279.6499938964844,37388.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255255579948425,1.0,0.0,0.0,3.448986530303955,3.44900894165039,7.937363761811866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.16748046875,0.0,1330.6336669921875,1895.4371337890625,0.0,1817.721923828125,0.8615724444389343,1.0,0.0,3.0,1.0,0.0
12074100,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7744874954223633,0.2836067974567413,0.2582351863384247,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.8896780014038086,0.4345381557941437,0.4141317009925842,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.9990000128746032,0.6888870596885681,0.4324527084827423,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3339538574219,0.7739998698234558,0.2830265164375305,0.2714284062385559,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309631347656,0.6725764274597168,0.1840689182281494,0.8443810343742371,285.33544921875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.030517578125,285.3427124023437,1.0,0.5187553763389587,1.0,1.0,0.0,1.0,-2.666013479232788,2.6660077571868896,5.717777185054729e-06,2.060736179351806,0.8396350145339966,0.8396350145339966,0.0,138.7730255126953,126.0,21968.669921875,-0.0,1712.8961181640625,1.0,279.5926208496094,281.1046447753906,289.7476501464844,291.1316223144531,293.1499938964844,293.1499938964844,279.6499938964844,37344.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138307094573975,1.0,0.0,0.0,3.4235377311706543,3.4235599040985107,7.820662517588062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.103515625,0.0,1304.945068359375,1895.4371337890625,0.0,1721.5648193359375,0.8559430837631226,1.0,0.0,3.0,1.0,0.0
12074160,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.7766360640525818,0.2830323278903961,0.2576492130756378,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3699951171875,0.8920835852622986,0.4334858059883117,0.4130677580833435,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3700866699219,0.9990000128746032,0.6889621019363403,0.4279599785804748,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3698425292969,0.7760596871376038,0.2823586463928222,0.2707241773605346,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.67435622215271,0.1835982203483581,0.8418950438499451,285.3699645996094,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.033447265625,285.370361328125,1.0,0.5157300233840942,1.0,1.0,0.0,1.0,-2.654802083969116,2.6547963619232178,5.66989001526963e-06,2.052119493484497,0.8351927399635315,0.8351927399635315,0.0,136.48472595214844,129.0,21731.90625,-0.0,1686.256591796875,1.0,279.6395568847656,281.1635131835937,289.7682189941406,291.1852111816406,293.1499938964844,293.1499938964844,279.95001220703125,37315.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707838773727417,1.0,0.0,0.0,3.3992626667022705,3.399284601211548,7.710148679507256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.717041015625,0.0,1280.8592529296875,1895.4371337890625,0.0,1673.1561279296875,0.8505229949951172,1.0,0.0,3.0,1.0,0.0
12074220,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4627380371094,0.7773472666740417,0.2824535369873047,0.2570732235908508,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8928132057189941,0.4324322044849396,0.4120151400566101,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656982421875,0.9990000128746032,0.6893936395645142,0.425853967666626,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.7766925096511841,0.2816870808601379,0.2700397074222564,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.6748755574226379,0.1831351965665817,0.8395801186561584,285.4643249511719,286.07763671875,293.2406311035156,286.82867431640625,293.2418518066406,297.0362243652344,285.4723205566406,1.0,0.5141751170158386,1.0,1.0,0.0,1.0,-2.646699905395508,2.6466944217681885,5.635101842926815e-06,2.045743227005005,0.8316277265548706,0.8316277265548706,0.0,135.31309509277344,129.0,21072.369140625,-0.0,1669.3140869140625,1.0,279.89111328125,281.3606872558594,289.7272033691406,291.0570678710937,293.1499938964844,293.1499938964844,279.95001220703125,37271.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963512301445007,1.0,0.0,0.0,3.375085592269897,3.375107288360596,7.600862090839655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.84765625,0.0,1257.0799560546875,1895.4371337890625,0.0,1582.0775146484375,0.8451895117759705,1.0,0.0,3.0,1.0,0.0
12074280,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7774832844734192,0.2819567322731018,0.2566039264202118,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.8928365111351013,0.4314731657505035,0.4110825359821319,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5046081542969,0.9990000128746032,0.689900815486908,0.4248577356338501,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.50421142578125,0.7767202854156494,0.2810721099376678,0.2694363594055176,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5037536621094,0.6748684644699097,0.1827179938554763,0.8375911712646484,285.5044250488281,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.0395202636719,285.5053405761719,1.0,0.5130554437637329,1.0,1.0,0.0,1.0,-2.640700340270996,2.6406948566436768,5.609532763628522e-06,2.041081190109253,0.8276399970054626,0.8276399970054626,0.0,134.68597412109375,132.0,20886.595703125,-0.0,1657.9073486328125,1.0,279.9390563964844,281.4235534667969,289.74609375,291.1102905273437,293.1499938964844,293.1499938964844,280.25,37232.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904920339584351,1.0,0.0,0.0,3.352400064468384,3.352421760559082,7.499028811253083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.129638671875,0.0,1235.0655517578125,1895.4371337890625,0.0,1536.541015625,0.8401224613189697,1.0,0.0,3.0,1.0,0.0
12074340,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.7770899534225464,0.2814458906650543,0.2561240196228027,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036071777344,0.892257034778595,0.4305088520050049,0.410148948431015,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6046447753906,0.9990000128746032,0.6902462244033813,0.4246952533721924,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015930175781,0.776229202747345,0.2804486453533172,0.2688319683074951,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.6744052171707153,0.1822969317436218,0.8356446027755737,285.60321044921875,286.1517333984375,293.1808776855469,286.803955078125,293.18218994140625,297.0429077148437,285.6113586425781,1.0,0.5123127698898315,1.0,1.0,0.0,1.0,-2.635739326477051,2.6357338428497314,5.588445674220566e-06,2.0372321605682373,0.8245390057563782,0.8245390057563782,0.0,134.4438018798828,132.0,20286.111328125,-0.0,1649.751220703125,1.0,280.18963623046875,281.62225341796875,289.705322265625,290.9860534667969,293.1499938964844,293.1499938964844,280.25,37178.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793111562728882,1.0,0.0,0.0,3.3300094604492188,3.330030918121338,7.399191872536903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.933837890625,0.0,1213.496337890625,1895.4371337890625,0.0,1451.4630126953125,0.8351840972900391,1.0,0.0,3.0,1.0,0.0
12074400,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6443176269531,0.7764528393745422,0.2810024321079254,0.2557303309440613,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6445617675781,0.8913646936416626,0.4296201765537262,0.4093137681484222,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.9990000128746032,0.6905136704444885,0.4250679612159729,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.7754703760147095,0.2798748314380646,0.2682930529117584,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.643798828125,0.6737073063850403,0.1819122284650802,0.8339278697967529,285.64453125,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.0466613769531,285.6455383300781,1.0,0.5118963718414307,1.0,1.0,0.0,1.0,-2.631998300552368,2.6319925785064697,5.572558166022645e-06,2.0343239307403564,0.8209759593009949,0.8209759593009949,0.0,134.4673614501953,135.0,20111.3671875,-0.0,1644.54345703125,1.0,280.2385559082031,281.6863098144531,289.7245788574219,291.04052734375,293.1499938964844,293.1499938964844,280.54998779296875,37134.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738314628601074,1.0,0.0,0.0,3.3091983795166016,3.3092195987701416,7.30699696305237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.46337890625,0.0,1193.7291259765625,1895.4371337890625,0.0,1410.6748046875,0.8305327892303467,1.0,0.0,3.0,1.0,0.0
