time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12074460,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7754144668579102,0.2805310189723968,0.2553099989891052,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74298095703125,0.8900219202041626,0.4287100434303283,0.4084573984146118,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.9990000128746032,0.6905315518379211,0.4260469079017639,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7743277549743652,0.2792847752571106,0.2677427530288696,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.6726693511009216,0.1815162897109985,0.8321999311447144,285.7426147460937,286.2294921875,293.1181640625,286.7784118652344,293.1195373535156,297.0498352050781,285.75115966796875,1.0,0.5117384195327759,1.0,1.0,0.0,1.0,-2.628901481628418,2.628895998001098,5.559436431212816e-06,2.0319223403930664,0.8182582259178162,0.8182582259178162,0.0,134.76707458496094,135.0,19535.1171875,-0.0,1641.4976806640625,1.0,280.4882507324219,281.8835144042969,289.6836853027344,290.9182434082031,293.1499938964844,293.1499938964844,280.54998779296875,37077.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630702614784241,1.0,0.0,0.0,3.2886955738067627,3.2887163162231445,7.216733024506539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.20556640625,0.0,1174.39013671875,1895.4371337890625,0.0,1332.3966064453125,0.8260157704353333,1.0,0.0,3.0,1.0,0.0
12074520,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.7742501497268677,0.2801293432712555,0.2549656927585602,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.8885053992271423,0.4278762936592102,0.4076871573925018,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.9990000128746032,0.6904491782188416,0.4273642897605896,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.7730386257171631,0.278745949268341,0.2672503888607025,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7878723144531,0.6715027689933777,0.1811567097902298,0.8306654691696167,285.78857421875,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0531311035156,285.7893371582031,1.0,0.5118083953857422,1.0,1.0,0.0,1.0,-2.6267082691192627,2.626702785491944,5.550141395360697e-06,2.0302159786224365,0.815141499042511,0.815141499042511,0.0,135.24093627929688,138.0,19376.021484375,-0.0,1640.515380859375,1.0,280.5380249023437,281.9503479003906,289.7022399902344,290.9732971191406,293.1499938964844,293.1499938964844,280.8500061035156,37027.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6580184698104858,1.0,0.0,0.0,3.269915580749512,3.2699363231658936,7.134547104215017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.126708984375,0.0,1156.8782958984375,1895.4371337890625,0.0,1296.5130615234375,0.8218136429786682,1.0,0.0,3.0,1.0,0.0
12074580,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89654541015625,0.7728167772293091,0.2797192931175232,0.2546011507511139,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8866873383522034,0.4270394444465637,0.406901091337204,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.9990000128746032,0.6901496052742004,0.4290991127490997,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8965148925781,0.7714951038360596,0.2782040536403656,0.2667501270771026,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.6701111793518066,0.1807948797941208,0.8291243314743042,285.8983459472656,286.3130798339844,293.0507507324219,286.7506103515625,293.05224609375,297.05584716796875,285.9075012207031,1.0,0.5120575428009033,1.0,1.0,0.0,1.0,-2.6249563694000244,2.624950885772705,5.542731742025353e-06,2.028857707977295,0.8129866123199463,0.8129866123199463,0.0,135.90773010253906,138.0,18908.99609375,-0.0,1641.0211181640625,1.0,280.7869567871094,282.1515808105469,289.6611328125,290.85479736328125,293.1499938964844,293.1499938964844,280.8500061035156,36958.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647835910320282,1.0,0.0,0.0,3.251684665679932,3.2517051696777344,7.05521358668193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.8046875,0.0,1139.919677734375,1895.4371337890625,0.0,1225.9346923828125,0.8177945613861084,1.0,0.0,3.0,1.0,0.0
12074640,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7713874578475952,0.2793883085250854,0.2543292641639709,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94500732421875,0.884838879108429,0.4262877404689789,0.4062177240848541,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9451904296875,0.9990000128746032,0.6897887587547302,0.4310001730918884,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9447021484375,0.7699296474456787,0.2777211666107178,0.2663193941116333,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.6687031984329224,0.1804753690958023,0.8278114795684814,285.9449768066406,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.05877685546875,285.9461364746094,1.0,0.51247239112854,1.0,1.0,0.0,1.0,-2.623996496200561,2.623991012573242,5.538663572224323e-06,2.0281081199646,0.8103137016296387,0.8103137016296387,0.0,136.67515563964844,141.0,18771.150390625,-0.0,1643.0965576171875,1.0,280.83758544921875,282.21905517578125,289.6800842285156,290.9122314453125,293.1499938964844,293.1499938964844,281.1499938964844,36902.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435565948486328,1.0,0.0,0.0,3.2353525161743164,3.23537278175354,6.984519131947309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.1591796875,0.0,1124.915771484375,1895.4371337890625,0.0,1196.9927978515625,0.8141233325004578,1.0,0.0,3.0,1.0,0.0
12074700,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0511169433594,0.7697519063949585,0.2790316641330719,0.2540278434753418,296.95556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533142089844,0.8827648758888245,0.4255150854587555,0.4055083394050598,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0545654296875,0.9990000128746032,0.6892135739326477,0.4332141876220703,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.05108642578125,0.7681765556335449,0.2772236764431,0.2658746540546417,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.6671304702758789,0.1801461726427078,0.8264725804328918,286.05291748046875,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0610656738281,286.0619812011719,1.0,0.5130124688148499,1.0,1.0,0.0,1.0,-2.6232986450195312,2.623292922973633,5.53571771888528e-06,2.027568817138672,0.8085474371910095,0.8085474371910095,0.0,137.5884552001953,141.0,18296.666015625,-0.0,1646.1929931640625,1.0,281.0858154296875,282.41851806640625,289.6381530761719,290.7950134277344,293.1499938964844,293.1499938964844,281.1499938964844,36834.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341307759284973,1.0,0.0,0.0,3.2194502353668213,3.219470500946045,6.916027928127733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3923.411376953125,0.0,1110.3507080078125,1895.4371337890625,0.0,1134.802001953125,0.8106191754341125,1.0,0.0,3.0,1.0,0.0
12074760,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7681546807289124,0.2787423431873321,0.2538042664527893,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0987243652344,0.8807060718536377,0.4248144626617431,0.4048851430416107,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.098876953125,0.9990000128746032,0.6885862946510315,0.43552166223526,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0984191894531,0.7664397954940796,0.2767751514911651,0.2654874622821808,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.6655750274658203,0.1798518598079681,0.8253212571144104,286.0986633300781,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0635681152344,286.0997619628906,1.0,0.5136711597442627,1.0,1.0,0.0,1.0,-2.623204231262207,2.623198747634888,5.535311174753588e-06,2.027491807937622,0.8062484860420227,0.8062484860420227,0.0,138.5672607421875,129.0,18161.556640625,-0.0,1650.4364013671875,1.0,281.1371154785156,282.48602294921875,289.655029296875,290.8507080078125,293.1499938964844,293.1499938964844,281.45001220703125,36781.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304331421852112,1.0,0.0,0.0,3.205385208129883,3.205405235290528,6.85573127157113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.70947265625,0.0,1097.6234130859375,1895.4371337890625,0.0,1111.005126953125,0.8074497580528259,1.0,0.0,3.0,1.0,0.0
12074820,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7685138583183289,0.2784099876880646,0.2534799575805664,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.203125,0.8809702396392822,0.424073189496994,0.4041597247123718,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2043151855469,0.9990000128746032,0.6879845857620239,0.4343587160110473,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20098876953125,0.7666646838188171,0.2762936949729919,0.2650112807750702,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1974792480469,0.665765106678009,0.179530993103981,0.8237940669059753,286.2027587890625,286.497314453125,292.90216064453125,286.68798828125,292.90386962890625,297.06561279296875,286.2112731933594,1.0,0.5122771263122559,1.0,1.0,0.0,1.0,-2.6181509494781494,2.61814546585083,5.514312306331704e-06,2.0237367153167725,0.8047862648963928,0.8047862648963928,0.0,137.9024200439453,129.0,17668.9453125,-0.0,1640.307861328125,1.0,281.384765625,282.6824035644531,289.6104736328125,290.7315673828125,293.1499938964844,293.1499938964844,281.45001220703125,36720.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214181184768677,1.0,0.0,0.0,3.1916232109069824,3.191643238067627,6.796988714086183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.58740234375,0.0,1085.2049560546875,1895.4371337890625,0.0,1054.4498291015625,0.8044213056564331,1.0,0.0,3.0,1.0,0.0
12074880,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7703008651733398,0.2781353890895843,0.2531817555427551,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.24249267578125,0.8828860521316528,0.4233919680118561,0.4034635424613952,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425842285156,0.9990000128746032,0.6880069971084595,0.4308563470840454,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2423400878906,0.7682826519012451,0.2758493423461914,0.2645366191864013,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2420349121094,0.6671942472457886,0.1792367547750473,0.8221994638442993,286.24249267578125,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.06842041015625,286.24285888671875,1.0,0.5099999308586121,1.0,1.0,0.0,1.0,-2.610265254974365,2.610259771347046,5.481224434333853e-06,2.0176804065704346,0.8027117252349854,0.8027117252349854,0.0,136.14540100097656,132.0,17494.830078125,-0.0,1621.37939453125,1.0,281.43682861328125,282.74713134765625,289.6238098144531,290.7819519042969,293.1499938964844,293.1499938964844,281.75,36678.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6178209781646729,1.0,0.0,0.0,3.1794378757476807,3.179457664489746,6.745187306478329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3734.531494140625,0.0,1074.376220703125,1895.4371337890625,0.0,1032.4755859375,0.8016753792762756,1.0,0.0,3.0,1.0,0.0
12074940,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.7707687020301819,0.2778317630290985,0.2528739869594574,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422241210937,0.8832713961601257,0.4226874411106109,0.4027609229087829,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3434143066406,0.9990000128746032,0.688370406627655,0.4295565485954284,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.340087890625,0.7686037421226501,0.2753860652446747,0.264067679643631,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33660888671875,0.6674723625183105,0.1789345741271972,0.820699155330658,286.3418273925781,286.5971984863281,292.8216247558594,286.65350341796875,292.8233947753906,297.0713806152344,286.3504333496094,1.0,0.5090969800949097,1.0,1.0,0.0,1.0,-2.6051137447357178,2.6051082611083984,5.459370640892303e-06,2.013580083847046,0.8014339208602905,0.8014339208602905,0.0,135.41358947753906,132.0,17000.958984375,-0.0,1610.924072265625,1.0,281.68389892578125,282.94091796875,289.5752868652344,290.6581726074219,293.1499938964844,293.1499938964844,281.75,36629.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085895895957947,1.0,0.0,0.0,3.1672780513763428,3.167297840118408,6.693691716463945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3815.021240234375,0.0,1063.5972900390625,1895.4371337890625,0.0,977.6748657226562,0.7990120649337769,1.0,0.0,3.0,1.0,0.0
12075000,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.7707433104515076,0.2775925099849701,0.2526542842388153,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.8830521702766418,0.4220559895038605,0.4021577835083008,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.38311767578125,0.9990000128746032,0.6888393759727478,0.4292252957820892,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3827819824219,0.7684106230735779,0.2749672532081604,0.2636662721633911,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38238525390625,0.6672990322113037,0.1786657720804214,0.8194559812545776,286.3829650878906,286.6488952636719,292.7799377441406,286.6355285644531,292.78173828125,297.07489013671875,286.38360595703125,1.0,0.5085479021072388,1.0,1.0,0.0,1.0,-2.6017487049102783,2.601743221282959,5.445212991617154e-06,2.0109479427337646,0.7996029853820801,0.7996029853820801,0.0,135.15643310546875,135.0,16847.224609375,-0.0,1605.091552734375,1.0,281.7364501953125,283.0069274902344,289.585693359375,290.7050476074219,293.1499938964844,293.1499938964844,282.04998779296875,36593.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046106219291687,1.0,0.0,0.0,3.1566596031188965,3.156679153442383,6.648884891546913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3683.78369140625,0.0,1054.2860107421875,1895.4371337890625,0.0,954.776611328125,0.7966167330741882,1.0,0.0,3.0,1.0,0.0
12075060,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.7702483534812927,0.2773171663284302,0.2524023652076721,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.48345947265625,0.8823058009147644,0.4213953614234924,0.4015285074710846,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4846496582031,0.9990000128746032,0.6891622543334961,0.429617166519165,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4812927246094,0.7677666544914246,0.2745224833488464,0.2632470428943634,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778137207031,0.6667256355285645,0.1783788800239563,0.818183958530426,286.4830627441406,286.70172119140625,292.7373352050781,286.6171264648437,292.7391662597656,297.0777587890625,286.49169921875,1.0,0.5083057284355164,1.0,1.0,0.0,1.0,-2.599127054214477,2.599121570587158,5.434205377241597e-06,2.008902072906494,0.7985559105873108,0.7985559105873108,0.0,135.2299041748047,135.0,16368.1865234375,-0.0,1601.76953125,1.0,281.98309326171875,283.2004089355469,289.535888671875,290.5807189941406,293.1499938964844,293.1499938964844,282.04998779296875,36547.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950572490692139,1.0,0.0,0.0,3.146035432815552,3.146054983139038,6.604204259019752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.024169921875,0.0,1044.96826171875,1895.4371337890625,0.0,901.6519775390624,0.7942939400672913,1.0,0.0,3.0,1.0,0.0
12075120,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5243225097656,0.769568681716919,0.2771053910255432,0.2522253096103668,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5245056152344,0.8813174962997437,0.420801043510437,0.4009819328784942,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5246276855469,0.9990000128746032,0.6894477009773254,0.4304451942443847,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5242919921875,0.7669147253036499,0.274118572473526,0.2628801167011261,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.6659676432609558,0.1781200319528579,0.8170862793922424,286.52447509765625,286.755615234375,292.69384765625,286.5982666015625,292.6957397460937,297.0807800292969,286.5251770019531,1.0,0.5083302855491638,1.0,1.0,0.0,1.0,-2.5974912643432617,2.5974857807159424,5.427324140327983e-06,2.0076165199279785,0.7969380617141724,0.7969380617141724,0.0,135.52146911621094,138.0,16221.4501953125,-0.0,1600.78759765625,1.0,282.0361328125,283.2668762207031,289.5458068847656,290.6268310546875,293.1499938964844,293.1499938964844,282.3500061035156,36515.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5908254981040955,1.0,0.0,0.0,3.136867046356201,3.1368865966796875,6.56576844448864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.337646484375,0.0,1037.0189208984375,1895.4371337890625,0.0,878.9995727539062,0.7922206521034241,1.0,0.0,3.0,1.0,0.0
12075180,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6222229003906,0.7685447931289673,0.2768561244010925,0.2520129084587097,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6242980957031,0.8799456357955933,0.4201725721359253,0.4004012644290924,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6255187988281,0.9990000128746032,0.6895112991333008,0.4317929148674011,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221618652344,0.7657355070114136,0.2736865580081939,0.2624899744987488,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6186828613281,0.6649175882339478,0.1778407990932464,0.815929651260376,286.6239318847656,286.810546875,292.6495666503906,286.5790100097656,292.6514892578125,297.0829467773437,286.632568359375,1.0,0.5085628628730774,1.0,1.0,0.0,1.0,-2.596298217773437,2.596292734146118,5.42231600775267e-06,2.0066826343536377,0.7960771918296814,0.7960771918296814,0.0,136.04920959472656,138.0,15749.884765625,-0.0,1601.4664306640625,1.0,282.2823791503906,283.45953369140625,289.4957275390625,290.5030212402344,293.1499938964844,293.1499938964844,282.3500061035156,36474.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810987949371338,1.0,0.0,0.0,3.1275947093963623,3.127614021301269,6.527009190904209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3708.462158203125,0.0,1028.970947265625,1895.4371337890625,0.0,828.9450073242188,0.790198802947998,1.0,0.0,3.0,1.0,0.0
12075240,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.7674387097358704,0.2766672372817993,0.2518699467182159,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8784521222114563,0.4196071028709411,0.3998961150646209,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653747558594,0.9990000128746032,0.68950355052948,0.4334084093570709,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.7644517421722412,0.2732935547828674,0.2621471285820007,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.663774311542511,0.1775881499052047,0.8149247765541077,286.6652526855469,286.8664245605469,292.6044921875,286.55938720703125,292.6064453125,297.08514404296875,286.6658935546875,1.0,0.5089799761772156,1.0,1.0,0.0,1.0,-2.5958399772644043,2.595834732055664,5.420372872322332e-06,2.006313800811768,0.7946377992630005,0.7946377992630005,0.0,136.71766662597656,141.0,15607.0517578125,-0.0,1603.7882080078125,1.0,282.3358764648437,283.5262756347656,289.5054931640625,290.5488586425781,293.1499938964844,293.1499938964844,282.6499938964844,36446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767526626586914,1.0,0.0,0.0,3.1196939945220947,3.119713306427002,6.494075250884634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3585.951416015625,0.0,1022.1920776367188,1895.4371337890625,0.0,807.464111328125,0.7884076833724976,1.0,0.0,3.0,1.0,0.0
12075300,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.7660788893699646,0.2764382362365722,0.2516874969005584,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7641906738281,0.8766816258430481,0.4190050959587097,0.3993525505065918,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.76544189453125,0.9990000128746032,0.6892645955085754,0.4354003071784973,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.7629324197769165,0.2728709876537323,0.2617776691913605,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75860595703125,0.6624207496643066,0.1773142367601394,0.8138464093208313,286.76385498046875,286.9232482910156,292.55865478515625,286.53936767578125,292.5606689453125,297.08648681640625,286.7724609375,1.0,0.5095370411872864,1.0,1.0,0.0,1.0,-2.59562087059021,2.59561538696289,5.419444278231822e-06,2.0061376094818115,0.7939308881759644,0.7939308881759644,0.0,137.5578155517578,141.0,15140.0771484375,-0.0,1607.2008056640625,1.0,282.5817565917969,283.7180480957031,289.4550476074219,290.42547607421875,293.1499938964844,293.1499938964844,282.6499938964844,36411.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669525861740112,1.0,0.0,0.0,3.111591100692749,3.111610412597656,6.460384724960022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.077880859375,0.0,1015.2264404296876,1895.4371337890625,0.0,760.9659423828125,0.7866467237472534,1.0,0.0,3.0,1.0,0.0
12075360,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.7647080421447754,0.2762677073478699,0.2515699565410614,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8048400878906,0.874874472618103,0.4184642732143402,0.3988798856735229,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.804931640625,0.9990000128746032,0.6889620423316956,0.437543660402298,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8046264648437,0.7613809704780579,0.2724859714508056,0.2614517509937286,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.6610387563705444,0.1770659238100052,0.8129053711891174,286.8048095703125,286.98095703125,292.5121459960937,286.5190124511719,292.51416015625,297.08795166015625,286.805419921875,1.0,0.5102220177650452,1.0,1.0,0.0,1.0,-2.595963954925537,2.5959584712982178,5.420854449766921e-06,2.006392002105713,0.7926366329193115,0.7926366329193115,0.0,138.48597717285156,129.0,14999.20703125,-0.0,1611.78564453125,1.0,282.63555908203125,283.7848815917969,289.4644775390625,290.4708251953125,293.1499938964844,293.1499938964844,282.95001220703125,36387.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625566840171814,1.0,0.0,0.0,3.104773998260498,3.1047933101654053,6.432107966247713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.45947265625,0.0,1009.4353637695312,1895.4371337890625,0.0,740.958984375,0.7850970029830933,1.0,0.0,3.0,1.0,0.0
12075420,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8992614746094,0.765227198600769,0.2760455310344696,0.2513477504253387,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9012451171875,0.8753094673156738,0.417874664068222,0.398300439119339,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.9990000128746032,0.6886576414108276,0.4362664818763733,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.899169921875,0.7617105841636658,0.2720595300197601,0.2610304653644562,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8957824707031,0.6613278388977051,0.1767847687005996,0.8115641474723816,286.90087890625,287.0394897460937,292.4649353027344,286.4983215332031,292.46697998046875,297.0888671875,286.9090881347656,1.0,0.50886070728302,1.0,1.0,0.0,1.0,-2.5913608074188232,2.591355562210083,5.401932867243886e-06,2.0029757022857666,0.792028546333313,0.792028546333313,0.0,137.78684997558594,129.0,14516.265625,-0.0,1602.2860107421875,1.0,282.8811950683594,283.974853515625,289.4129943847656,290.3467102050781,293.1499938964844,293.1499938964844,282.95001220703125,36358.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5526461601257324,1.0,0.0,0.0,3.0976290702819824,3.0976481437683105,6.402537451322132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.911865234375,0.0,1003.3594970703124,1895.4371337890625,0.0,697.7167358398438,0.7835510969161987,1.0,0.0,3.0,1.0,0.0
12075480,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371337890625,0.7671212553977966,0.2758759260177612,0.2511427104473114,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93719482421875,0.8773341774940491,0.4173388183116913,0.397740364074707,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.937255859375,0.9990000128746032,0.6889333128929138,0.4326921701431274,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9371032714844,0.7633721232414246,0.2716642916202545,0.2606020271778106,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9368896484375,0.6627990007400513,0.176524356007576,0.8101234436035156,286.93719482421875,287.0987854003906,292.4171142578125,286.477294921875,292.419189453125,297.0910339355469,286.9372253417969,1.0,0.5066191554069519,1.0,1.0,0.0,1.0,-2.583904981613159,2.58389949798584,5.370957296690904e-06,1.9972445964813232,0.7907695770263672,0.7907695770263672,0.0,136.01002502441406,132.0,14343.1826171875,-0.0,1584.13427734375,1.0,282.9353942871094,284.0393371582031,289.4212341308594,290.3895568847656,293.1499938964844,293.1499938964844,283.1499938964844,36346.0390625,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480707883834839,1.0,0.0,0.0,3.091543197631836,3.091562271118164,6.377404702107015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.13818359375,0.0,998.2806396484376,1895.4371337890625,0.0,678.5995483398438,0.7811706066131592,1.0,0.0,3.0,1.0,0.0
12075540,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99658203125,0.7676876187324524,0.2756191194057464,0.2509134709835052,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9978332519531,0.8778268694877625,0.4167205393314361,0.3971578180789947,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99859619140625,0.9990000128746032,0.6894263625144958,0.4313441812992096,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9965209960937,0.7637403607368469,0.2712109684944153,0.260168194770813,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.994384765625,0.6631199717521667,0.1762274205684662,0.8087329268455505,286.99761962890625,287.1588439941406,292.3686828613281,286.4560241699219,292.37078857421875,297.0932922363281,287.00274658203125,1.0,0.5057530403137207,1.0,1.0,0.0,1.0,-2.579108953475952,2.579103469848633,5.350799256120808e-06,1.9934186935424805,0.7896583676338196,0.7896583676338196,0.0,135.26956176757812,132.0,13976.2177734375,-0.0,1574.2843017578125,1.0,283.1026611328125,284.1697692871094,289.3941345214844,290.3182983398437,293.1499938964844,293.1499938964844,283.1499938964844,36213.84375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417234897613525,1.0,0.0,0.0,3.0780069828033447,3.0780258178710938,6.321679961729387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3584.025390625,0.0,986.394775390625,1895.4371337890625,0.0,652.9353637695312,0.7789449095726013,1.0,0.0,3.0,1.0,0.0
12075600,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.7675977349281311,0.2753359675407409,0.2506862580776214,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.8775602579116821,0.4160805344581604,0.3965819478034973,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.9990000128746032,0.6898560523986816,0.4311044216156006,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180358886719,0.7634636163711548,0.2707359194755554,0.2597396373748779,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0180053710937,0.6628661751747131,0.1759139448404312,0.8073879480361938,287.0180358886719,287.2195739746094,292.3197021484375,286.4344787597656,292.32183837890625,297.0953063964844,287.0177307128906,1.0,0.5052257180213928,1.0,1.0,0.0,1.0,-2.57572340965271,2.57571792602539,5.336701633495977e-06,1.990772128105164,0.7879438996315002,0.7879438996315002,0.0,135.051025390625,135.0,13835.6640625,-0.0,1568.6832275390625,1.0,283.13983154296875,284.2141418457031,289.4025573730469,290.3520202636719,293.1499938964844,293.1499938964844,283.1499938964844,36187.49609375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397797226905823,1.0,0.0,0.0,3.068090438842773,3.0681092739105225,6.281011906139611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3605.249267578125,0.0,978.191162109375,1895.4371337890625,0.0,645.271240234375,0.7737250328063965,1.0,0.0,3.0,1.0,0.0
12075660,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.7669236063957214,0.2748741805553436,0.2503635585308075,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0124816894531,0.8766570091247559,0.415265291929245,0.3959097564220428,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0123291015625,0.9990000128746032,0.6898636221885681,0.4316824972629547,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127258300781,0.7626412510871887,0.2701335549354553,0.2592433393001556,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.6621195077896118,0.1755094677209854,0.8058329224586487,287.0125427246094,287.28094482421875,292.27020263671875,286.4126892089844,292.2723693847656,297.0955505371094,287.0113830566406,1.0,0.5049853920936584,1.0,1.0,0.0,1.0,-2.5727574825286865,2.5727522373199463,5.3243916227074806e-06,1.9884661436080933,0.7854923009872437,0.7854923009872437,0.0,135.19342041015625,135.0,13713.572265625,-0.0,1565.2501220703125,1.0,283.1477966308594,284.2259521484375,289.4169616699219,290.3769226074219,293.1499938964844,293.1499938964844,283.1499938964844,35800.8515625,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420970916748047,1.0,0.0,0.0,3.037635087966919,3.037653684616089,6.156934659884428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3609.263916015625,0.0,951.3931274414062,1895.4371337890625,0.0,654.4188842773438,0.7691906690597534,1.0,0.0,3.0,1.0,0.0
12075720,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7656550407409668,0.2742444276809692,0.2498970627784729,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984741210937,0.8751221895217896,0.4142806828022003,0.3950876593589782,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9982604980469,0.9990000128746032,0.6893754005432129,0.43302121758461,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.998779296875,0.7612735629081726,0.2694030404090881,0.2586387693881988,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.999267578125,0.6608731150627136,0.1750086992979049,0.8039163947105408,286.9985046386719,287.3428955078125,292.2202453613281,286.39068603515625,292.2224426269531,297.09381103515625,286.9970092773437,1.0,0.504956841468811,1.0,1.0,0.0,1.0,-2.569788694381714,2.5697832107543945,5.312092980602756e-06,1.9861624240875244,0.7824388146400452,0.7824388146400452,0.0,135.6588592529297,138.0,13607.6259765625,-0.0,1563.234130859375,1.0,283.1495056152344,284.22760009765625,289.4177551269531,290.38348388671875,293.1499938964844,293.1499938964844,283.1499938964844,35718.81640625,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460726022720337,1.0,0.0,0.0,3.01632022857666,3.016338586807251,6.070832228033396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.4384765625,0.0,934.0941162109376,1895.4371337890625,0.0,670.4140625,0.7614490389823914,1.0,0.0,3.0,1.0,0.0
12075780,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.7639124393463135,0.2734937667846679,0.2493088543415069,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9876708984375,0.8730819225311279,0.4131691455841064,0.3941342532634735,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.9990000128746032,0.6884118914604187,0.4349716007709503,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.759465754032135,0.2685707211494446,0.2579343914985657,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.98834228515625,0.6592170000076294,0.1744266748428344,0.801645040512085,286.9877319335937,287.4054260253906,292.1698303222656,286.3684997558594,292.1720275878906,297.0905456542969,286.98651123046875,1.0,0.5050846338272095,1.0,1.0,0.0,1.0,-2.566704511642456,2.566699266433716,5.299332315189531e-06,1.983769416809082,0.7789212465286255,0.7789212465286255,0.0,136.38279724121094,138.0,13485.0869140625,-0.0,1562.19482421875,1.0,283.14990234375,284.2324523925781,289.4031677246094,290.3705749511719,293.1499938964844,293.1499938964844,283.1499938964844,35260.859375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500324368476868,1.0,0.0,0.0,2.976067543029785,2.9760854244232178,5.90988349813415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3597.8251953125,0.0,900.1777954101562,1895.4371337890625,0.0,686.7317504882812,0.7547168135643005,1.0,0.0,3.0,1.0,0.0
12075840,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.7618395090103149,0.272659033536911,0.2486390322446823,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97442626953125,0.870682954788208,0.4119645357131958,0.3930880725383758,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9742431640625,0.9990000128746032,0.6870149970054626,0.4373767077922821,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.7573434114456177,0.2676602005958557,0.2571547925472259,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.6572625637054443,0.173778235912323,0.7990857362747192,286.9744567871094,287.4684143066406,292.1190185546875,286.3461303710937,292.1212463378906,297.0863037109375,286.97314453125,1.0,0.5053292512893677,1.0,1.0,0.0,1.0,-2.563520669937134,2.5635154247283936,5.286175110086333e-06,1.981298923492432,0.77486652135849,0.77486652135849,0.0,137.30197143554688,126.0,13372.0263671875,-0.0,1561.873779296875,1.0,283.14996337890625,284.2344970703125,289.3775634765625,290.34423828125,293.1499938964844,293.1499938964844,283.1499938964844,35119.6171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553089439868927,1.0,0.0,0.0,2.9459891319274902,2.946006774902344,5.791027319901332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.759765625,0.0,876.5885620117188,1895.4371337890625,0.0,699.5969848632812,0.7450181245803833,1.0,0.0,3.0,1.0,0.0
12075900,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644470214844,0.7615729570388794,0.2717567086219787,0.2478465139865875,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96417236328125,0.8704241514205933,0.4106809198856354,0.3919036090373993,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9640197753906,0.9990000128746032,0.6854438781738281,0.4364447295665741,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9644775390625,0.7569975256919861,0.2666793465614319,0.2562481760978699,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9648742675781,0.656864583492279,0.1730644702911377,0.7959622740745544,286.9642333984375,287.5318603515625,292.0678405761719,286.3236083984375,292.0700988769531,297.0818176269531,286.9628295898437,1.0,0.5035173296928406,1.0,1.0,0.0,1.0,-2.555196046829224,2.5551908016204834,5.252161827229429e-06,1.9749959707260127,0.7703474164009094,0.7703474164009094,0.0,136.62576293945312,126.0,13224.2099609375,-0.0,1547.610107421875,1.0,283.1499938964844,284.2402648925781,289.3447265625,290.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,34616.05859375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547295212745667,1.0,0.0,0.0,2.8977527618408203,2.8977701663970947,5.602940404969559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3572.31396484375,0.0,838.0154418945312,1895.4371337890625,0.0,706.5968017578125,0.7365115284919739,1.0,0.0,3.0,1.0,0.0
12075960,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.7624430060386658,0.2708078324794769,0.2469714134931564,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9490661621094,0.8715113997459412,0.4093380570411682,0.3906208276748657,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.9990000128746032,0.6841521263122559,0.4334040880203247,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.7577614188194275,0.2656463980674743,0.2552495300769806,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9499206542969,0.657428503036499,0.1723016649484634,0.7924160361289978,286.9490966796875,287.595703125,292.016357421875,286.3009338378906,292.0186462402344,297.0777893066406,286.94744873046875,1.0,0.5007936358451843,1.0,1.0,0.0,1.0,-2.5434937477111816,2.5434887409210205,5.204223725741031e-06,1.965977430343628,0.7652458548545837,0.7652458548545837,0.0,134.9347381591797,114.0,13073.3203125,-0.0,1524.4932861328125,1.0,283.1499938964844,284.24224853515625,289.30859375,290.2637939453125,293.1499938964844,293.1499938964844,283.1499938964844,34446.140625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554826021194458,1.0,0.0,0.0,2.860032558441162,2.8600494861602783,5.458022087623249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3557.055419921875,0.0,809.9668579101562,1895.4371337890625,0.0,707.0105590820312,0.7251415252685547,1.0,0.0,3.0,1.0,0.0
12076020,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.7641585469245911,0.269826203584671,0.2460353374481201,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.8735979795455933,0.4079521298408508,0.3892631828784942,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9370422363281,0.9990000128746032,0.6832678914070129,0.428844153881073,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.7593492269515991,0.2645745575428009,0.2541820704936981,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9379577636719,0.6587053537368774,0.1715027689933776,0.7885575294494629,286.937255859375,287.659912109375,291.964599609375,286.2781677246094,291.9668884277344,297.0741577148437,286.935791015625,1.0,0.4972851574420929,1.0,1.0,0.0,1.0,-2.529344081878662,2.529339075088501,5.146510829945328e-06,1.9550493955612185,0.7596679329872131,0.7596679329872131,0.0,132.53204345703125,114.0,12896.27734375,-0.0,1495.25048828125,1.0,283.1499938964844,284.2484130859375,289.2711181640625,290.2164001464844,293.1499938964844,293.1499938964844,283.1499938964844,33921.2890625,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5533868670463562,1.0,0.0,0.0,2.80448579788208,2.804502248764038,5.24807262536342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3540.192138671875,0.0,768.2845458984375,1895.4371337890625,0.0,700.861328125,0.7150488495826721,1.0,0.0,3.0,1.0,0.0
12076080,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222412109375,0.7666526436805725,0.2688190639019012,0.24505615234375,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219055175781,0.8765994310379028,0.4065333902835846,0.3878519535064697,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92169189453125,0.9990000128746032,0.6828629374504089,0.4229786694049835,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9222717285156,0.7616932392120361,0.2634711861610412,0.2530625760555267,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9228210449219,0.660640299320221,0.1706772744655609,0.7844664454460144,286.9219970703125,287.72442626953125,291.9125671386719,286.2553405761719,291.9148864746094,297.07098388671875,286.9202575683594,1.0,0.4931164979934692,1.0,1.0,0.0,1.0,-2.513167381286621,2.513162136077881,5.080898972664727e-06,1.9425398111343384,0.7535218000411987,0.7535218000411987,0.0,129.54225158691406,117.0,12722.95703125,-0.0,1461.135009765625,1.0,283.1499938964844,284.2514343261719,289.2348937988281,290.1693115234375,293.1499938964844,293.1499938964844,283.1499938964844,33735.9140625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5506579875946045,1.0,0.0,0.0,2.7596306800842285,2.7596466541290283,5.0815390295611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3524.0703125,0.0,737.0474853515625,1895.4371337890625,0.0,689.3451538085938,0.7021526098251343,1.0,0.0,3.0,1.0,0.0
12076140,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9122619628906,0.7676165699958801,0.2678020894527435,0.244099736213684,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9120788574219,0.8778113126754761,0.4051015377044678,0.3864594399929046,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91192626953125,0.9990000128746032,0.6827612519264221,0.4197468161582947,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.7625282406806946,0.2623530030250549,0.2519626319408417,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91259765625,0.6612292528152466,0.1698423027992248,0.7804949879646301,286.912109375,287.7891845703125,291.8603515625,286.232421875,291.8627014160156,297.0682678222656,286.9110412597656,1.0,0.4905481934547424,1.0,1.0,0.0,1.0,-2.500359058380127,2.500354051589966,5.028954547015019e-06,1.9324815273284912,0.7469257116317749,0.7469257116317749,0.0,127.77490997314452,117.0,12542.689453125,-0.0,1436.9647216796875,1.0,283.1499938964844,284.2601623535156,289.20037841796875,290.122314453125,293.1499938964844,293.1499938964844,283.1499938964844,33194.4296875,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468552112579346,1.0,0.0,0.0,2.6972479820251465,2.697263479232788,4.854395001530065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.742431640625,0.0,693.5287475585938,1895.4371337890625,0.0,673.6083984375,0.6906028985977173,1.0,0.0,3.0,1.0,0.0
12076200,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020690917969,0.7676898837089539,0.2667737603187561,0.2431600838899612,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90185546875,0.877982497215271,0.4036579430103302,0.3850830793380737,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9017333984375,0.9990000128746032,0.6825567483901978,0.418011724948883,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.7624821066856384,0.2612191140651703,0.2508752048015594,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9024353027344,0.6610336303710938,0.168994665145874,0.7765995264053345,286.90191650390625,287.8541259765625,291.8079528808594,286.20947265625,291.8103332519531,297.06561279296875,286.9008178710937,1.0,0.4885063469409942,1.0,1.0,0.0,1.0,-2.489502429962158,2.489497423171997,4.98527379022562e-06,1.924025535583496,0.7398259043693542,0.7398259043693542,0.0,126.70063018798828,120.0,12381.634765625,-0.0,1418.443359375,1.0,283.1499938964844,284.2671813964844,289.1691589355469,290.0793151855469,293.1499938964844,293.1499938964844,283.1499938964844,32992.4921875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5423804521560669,1.0,0.0,0.0,2.645772695541382,2.6457879543304443,4.6708768763892294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.384521484375,0.0,660.2857666015625,1895.4371337890625,0.0,655.5462646484375,0.6763153672218323,1.0,0.0,3.0,1.0,0.0
12076260,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977355957031,0.7671497464179993,0.2657359540462494,0.2422237396240234,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89764404296875,0.8774404525756836,0.4022039473056793,0.3837095499038696,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8975830078125,0.9990000128746032,0.6821428537368774,0.4172793328762054,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89776611328125,0.7618292570114136,0.2600707113742828,0.2497877180576324,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8979187011719,0.6602944135665894,0.1681337505578994,0.77271568775177,286.8976745605469,287.91925048828125,291.75543212890625,286.1865234375,291.7578125,297.0627746582031,286.8970642089844,1.0,0.4869240522384643,1.0,1.0,0.0,1.0,-2.479872226715088,2.479867458343506,4.946693479723763e-06,1.916525721549988,0.732320249080658,0.732320249080658,0.0,126.08119201660156,120.0,12206.9599609375,-0.0,1403.5418701171875,1.0,283.1499938964844,284.280029296875,289.1406555175781,290.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,32428.6484375,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537496030330658,1.0,0.0,0.0,2.577251672744751,2.577266216278076,4.432073978932749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.987548828125,0.0,616.2344360351562,1895.4371337890625,0.0,636.3814086914062,0.6634774208068848,1.0,0.0,3.0,1.0,0.0
