time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12076320,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.766111433506012,0.2646900713443756,0.2412946373224258,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89190673828125,0.8763157725334167,0.4007396996021271,0.3823421895503998,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.9990000128746032,0.6814624071121216,0.4173682928085327,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8920288085937,0.760681688785553,0.2589090764522552,0.248702123761177,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.6591118574142456,0.167260855436325,0.7688435316085815,286.8919372558594,287.9844970703125,291.70281982421875,286.16357421875,291.7052307128906,297.0596618652344,286.89129638671875,1.0,0.4857214987277984,1.0,1.0,0.0,1.0,-2.471261978149414,2.471257209777832,4.912330041406676e-06,1.9098210334777832,0.7243268489837646,0.7243268489837646,0.0,125.83290100097656,123.0,12047.34765625,-0.0,1391.5892333984375,1.0,283.1499938964844,284.2906494140625,289.1151123046875,290.0015563964844,293.1499938964844,293.1499938964844,283.1499938964844,32209.78515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.532500147819519,1.0,0.0,0.0,2.519793033599853,2.5198073387146,4.236655399836309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.248046875,0.0,582.1856079101562,1895.4371337890625,0.0,617.359619140625,0.6479634046554565,1.0,0.0,3.0,1.0,0.0
12076380,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.7646582126617432,0.2636384069919586,0.2403670400381088,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.8747053742408752,0.3992663621902466,0.3809737861156463,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9990000128746032,0.6804912686347961,0.4181408882141113,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.7591235041618347,0.2577356398105621,0.2476138323545456,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.6575623154640198,0.1663774698972702,0.7649672031402588,286.8922119140625,288.0498046875,291.6501770019531,286.1406555175781,291.6525573730469,297.0562438964844,286.89208984375,1.0,0.4848314821720123,1.0,1.0,0.0,1.0,-2.463465690612793,2.463460922241211,4.881323093286483e-06,1.9037511348724363,0.7159582376480103,0.7159582376480103,0.0,125.89239501953124,123.0,11871.6044921875,-0.0,1382.0208740234375,1.0,283.1499938964844,284.3072509765625,289.0911865234375,289.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,31623.146484375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527495265007019,1.0,0.0,0.0,2.445765733718872,2.4457790851593018,3.991379742274148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.07080078125,0.0,538.7749633789062,1895.4371337890625,0.0,598.8772583007812,0.6340035200119019,1.0,0.0,3.0,1.0,0.0
12076440,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.7628825306892395,0.2625824213027954,0.2394460588693618,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.8727124333381653,0.3977839946746826,0.3796086013317108,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89080810546875,0.9990000128746032,0.6792237162590027,0.4194670915603637,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.757243812084198,0.2565512657165527,0.2465256154537201,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.89093017578125,0.655726969242096,0.165484994649887,0.7610955238342285,286.8908386230469,288.1151123046875,291.59747314453125,286.1177978515625,291.5998840332031,297.0526733398437,286.8906555175781,1.0,0.484199970960617,1.0,1.0,0.0,1.0,-2.4563522338867188,2.4563474655151367,4.8531219363212585e-06,1.8982137441635127,0.7071296572685242,0.7071296572685242,0.0,126.20316314697266,126.0,11709.9765625,-0.0,1374.40771484375,1.0,283.1499938964844,284.3215637207031,289.0689392089844,289.9329528808594,293.1499938964844,293.1499938964844,283.1499938964844,31385.365234375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522628903388977,1.0,0.0,0.0,2.382982015609741,2.382995128631592,3.789089930705814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.180908203125,0.0,505.00677490234375,1895.4371337890625,0.0,581.4432373046875,0.6174377799034119,1.0,0.0,3.0,1.0,0.0
12076500,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.7608440518379211,0.2615247070789337,0.2385267317295074,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.895751953125,0.8704063296318054,0.3962939381599426,0.3782400488853454,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.89581298828125,0.9990000128746032,0.6776687502861023,0.4212540090084076,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8956604003906,0.7551026940345764,0.2553569376468658,0.2454331070184707,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8955078125,0.6536608338356018,0.1645841896533966,0.7572144269943237,286.8957214355469,288.1803894042969,291.5448303222656,286.0950012207031,291.5472412109375,297.04913330078125,286.89605712890625,1.0,0.4837807714939117,1.0,1.0,0.0,1.0,-2.449774265289306,2.449769258499145,4.827118573302869e-06,1.893093824386597,0.6979595422744751,0.6979595422744751,0.0,126.72398376464844,126.0,11530.05078125,-0.0,1368.373291015625,1.0,283.1499938964844,284.34210205078125,289.0469665527344,289.89971923828125,293.1499938964844,293.1499938964844,283.1499938964844,30771.869140625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178671479225159,1.0,0.0,0.0,2.304211139678955,2.3042235374450684,3.542728563843412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3428.4130859375,0.0,463.3047790527344,1895.4371337890625,0.0,564.8827514648438,0.6025506258010864,1.0,0.0,3.0,1.0,0.0
12076560,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7586117386817932,0.2604658603668213,0.2376146614551544,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.8678637742996216,0.3947967290878296,0.3768734335899353,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988342285156,0.9990000128746032,0.675839900970459,0.4234109222888946,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.89874267578125,0.7527657151222229,0.254153162240982,0.2443394213914871,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8986511230469,0.6514231562614441,0.1636752188205719,0.7533315420150757,286.8988037109375,288.24560546875,291.49224853515625,286.07232666015625,291.4946594238281,297.0458679199219,286.8990478515625,1.0,0.4835376441478729,1.0,1.0,0.0,1.0,-2.443648338317871,2.443643569946289,4.802970579476096e-06,1.88832688331604,0.688356876373291,0.688356876373291,0.0,127.41678619384766,129.0,11363.880859375,-0.0,1363.6412353515625,1.0,283.1499938964844,284.3602294921875,289.0256042480469,289.8680419921875,293.1499938964844,293.1499938964844,283.1499938964844,30511.57421875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132566690444946,1.0,0.0,0.0,2.2369070053100586,2.2369191646575928,3.338791145779396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.65625,0.0,430.8097839355469,1895.4371337890625,0.0,549.30615234375,0.5851414799690247,1.0,0.0,3.0,1.0,0.0
12076620,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.756226122379303,0.25940802693367,0.2367047071456909,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9084777832031,0.8651336431503296,0.3932946622371673,0.3755034804344177,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9085998535156,0.9990000128746032,0.6737626194953918,0.4258741736412048,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9082946777344,0.7502741813659668,0.2529411911964416,0.2432407587766647,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.6490507125854492,0.1627579480409622,0.7494308352470398,286.908447265625,288.3106689453125,291.43975830078125,286.0497741699219,291.44219970703125,297.0430603027344,286.9092712402344,1.0,0.4834373891353607,1.0,1.0,0.0,1.0,-2.437861680984497,2.437856912612915,4.780218205269193e-06,1.883824706077576,0.678452730178833,0.678452730178833,0.0,128.2535400390625,129.0,11177.392578125,-0.0,1359.9443359375,1.0,283.1499938964844,284.3849792480469,289.0036926269531,289.8349304199219,293.1499938964844,293.1499938964844,283.1499938964844,29865.85546875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086856484413147,1.0,0.0,0.0,2.1543283462524414,2.1543397903442383,3.096828606885538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.707763671875,0.0,391.750732421875,1895.4371337890625,0.0,534.2960205078125,0.5695599317550659,1.0,0.0,3.0,1.0,0.0
12076680,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.7537379264831543,0.2583522498607635,0.2358029782772064,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.91619873046875,0.8622727990150452,0.3917895555496216,0.3741367757320404,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162902832031,0.9990000128746032,0.6714574694633484,0.428579717874527,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.747675359249115,0.2517218887805938,0.2421409040689468,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9157409667969,0.6465850472450256,0.1618317812681198,0.745517909526825,286.9161682128906,288.3755798339844,291.3874206542969,286.02740478515625,291.3898620605469,297.0406494140625,286.9168701171875,1.0,0.4834554493427276,1.0,1.0,0.0,1.0,-2.432363986968994,2.432359218597412,4.758655904879561e-06,1.87954843044281,0.6681514978408813,0.6681514978408813,0.0,129.20785522460938,117.0,11004.7724609375,-0.0,1357.1031494140625,1.0,283.1499938964844,284.4071655273437,288.9818725585937,289.8027038574219,293.1499938964844,293.1499938964844,283.1499938964844,29577.771484375,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5041614770889282,1.0,0.0,0.0,2.0835134983062744,2.083524465560913,2.896583168876532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.66845703125,0.0,361.3924865722656,1895.4371337890625,0.0,519.8533325195312,0.5515605211257935,1.0,0.0,3.0,1.0,0.0
12076740,297.0184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.7531772255897522,0.2572920322418213,0.2348432838916778,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92938232421875,0.8616876006126404,0.3902805149555206,0.3727068901062011,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.9990000128746032,0.6691561341285706,0.4278189241886139,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.7469472885131836,0.2504869103431701,0.2409714460372924,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.6457520723342896,0.160887137055397,0.7412669062614441,286.9293518066406,288.44024658203125,291.33526611328125,286.00518798828125,291.3376770019531,297.0380859375,286.9302673339844,1.0,0.4814112484455108,1.0,1.0,0.0,1.0,-2.4220786094665527,2.42207407951355,4.718741820397554e-06,1.8717029094696045,0.6575644016265869,0.6575644016265869,0.0,128.5625457763672,117.0,10796.732421875,-0.0,1341.7686767578125,1.0,283.1499938964844,284.435302734375,288.9591064453125,289.767822265625,293.1499938964844,293.1499938964844,283.1499938964844,28895.775390625,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4995371401309967,1.0,0.0,0.0,1.9982508420944207,1.9982613325119016,2.664363023541228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.285888671875,0.0,325.7355651855469,1895.4371337890625,0.0,505.5045471191406,0.535556972026825,1.0,0.0,3.0,1.0,0.0
12076800,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.75384920835495,0.2562342584133148,0.2338508367538452,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9376525878906,0.8625602722167969,0.388775110244751,0.3712438344955444,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9377746582031,0.9990000128746032,0.6672737002372742,0.4248379170894623,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374694824219,0.7474068999290466,0.2492441684007644,0.2397559881210327,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.6459488868713379,0.1599358171224594,0.7367886304855347,286.9376220703125,288.5046691894531,291.2833251953125,285.9831848144531,291.2857666015625,297.0356140136719,286.9382629394531,1.0,0.4784549176692962,1.0,1.0,0.0,1.0,-2.408711194992065,2.4087064266204834,4.666881068260409e-06,1.8613746166229248,0.6465573310852051,0.6465573310852051,0.0,126.8901824951172,105.0,10593.1787109375,-0.0,1318.5892333984375,1.0,283.1499938964844,284.4593200683594,288.9347839355469,289.73028564453125,293.1499938964844,293.1499938964844,283.1499938964844,28581.38671875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.494595855474472,1.0,0.0,0.0,1.9249223470687864,1.9249323606491089,2.4724062086534104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3288.88427734375,0.0,298.1495056152344,1895.4371337890625,0.0,490.6211853027344,0.5172284245491028,1.0,0.0,3.0,1.0,0.0
12076860,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515686035156,0.7554468512535095,0.2551830112934112,0.2328346669673919,296.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.95184326171875,0.8645270466804504,0.3872743844985962,0.3697556257247925,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9520263671875,0.9990000128746032,0.6659131646156311,0.4202405214309692,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515380859375,0.7487559914588928,0.2479991465806961,0.2385078072547912,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510803222656,0.6469217538833618,0.1589879989624023,0.7321738004684448,286.9517822265625,288.5687561035156,291.2316589355469,285.96142578125,291.23406982421875,297.0333251953125,286.9529113769531,1.0,0.4747116267681122,1.0,1.0,0.0,1.0,-2.393138885498047,2.393134355545044,4.606807124218904e-06,1.849324107170105,0.6352768540382385,0.6352768540382385,0.0,124.4917449951172,105.0,10360.01171875,-0.0,1290.03515625,1.0,283.1499938964844,284.48980712890625,288.9076843261719,289.6872863769531,293.1499938964844,293.1499938964844,283.1499938964844,27864.37890625,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.488980770111084,1.0,0.0,0.0,1.837942123413086,1.8379515409469604,2.254016493452582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3210.378173828125,0.0,266.3416748046875,1895.4371337890625,0.0,474.2533874511719,0.5010565519332886,1.0,0.0,3.0,1.0,0.0
12076920,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.7578965425491333,0.2541403770446777,0.2318083643913269,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624328613281,0.8674927353858948,0.3857771754264831,0.3682534396648407,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9990000128746032,0.6651199460029602,0.4142559468746185,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96221923828125,0.7509200572967529,0.2467560023069381,0.2372403591871261,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9618530273437,0.6486135125160217,0.1580521315336227,0.7274995446205139,286.96240234375,288.6324768066406,291.1802673339844,285.9399108886719,291.18267822265625,297.03131103515625,286.9632873535156,1.0,0.4703106582164764,1.0,1.0,0.0,1.0,-2.375776529312134,2.375771999359131,4.540278496278916e-06,1.835874080657959,0.6236129999160767,0.6236129999160767,0.0,121.49671936035156,108.0,10137.9873046875,-0.0,1257.2862548828125,1.0,283.1499938964844,284.5168151855469,288.8798828125,289.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,27519.4453125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4826689660549164,1.0,0.0,0.0,1.7631953954696655,1.7632044553756714,2.074408627095181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.885009765625,0.0,241.9282989501953,1895.4371337890625,0.0,456.52191162109375,0.4826737344264984,1.0,0.0,3.0,1.0,0.0
12076980,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810485839844,0.7589156627655029,0.2531174123287201,0.2308301776647567,296.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9814758300781,0.8687611818313599,0.3842946290969848,0.366796612739563,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98175048828125,0.9990000128746032,0.6647055745124817,0.4108195006847381,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.7516855597496033,0.2455273568630218,0.2360192388296127,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.6490984559059143,0.1571422666311264,0.7230992317199707,286.9813842773437,288.6957702636719,291.12921142578125,285.9186706542969,291.1316223144531,297.0296936035156,286.9832763671875,1.0,0.4675307869911194,1.0,1.0,0.0,1.0,-2.3619601726531982,2.361955642700196,4.4874323066324e-06,1.8250259160995483,0.6117358207702637,0.6117358207702637,0.0,119.6686782836914,108.0,9899.8828125,-0.0,1233.77001953125,1.0,283.1499938964844,284.5519714355469,288.8511047363281,289.5968017578125,293.1499938964844,293.1499938964844,283.1499938964844,26760.22265625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755430221557617,1.0,0.0,0.0,1.6758514642715454,1.6758599281311035,1.873977879540689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.01806640625,0.0,214.2525634765625,1895.4371337890625,0.0,437.3157958984375,0.4666417837142944,1.0,0.0,3.0,1.0,0.0
12077040,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.7591121196746826,0.2521120607852936,0.2298947274684906,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.00006103515625,0.8690482378005981,0.382829487323761,0.3653821349143982,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003356933594,0.9990000128746032,0.664269208908081,0.4088319838047027,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996032714844,0.7516436576843262,0.2443102449178695,0.2348367124795913,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989318847656,0.6488961577415466,0.1562515646219253,0.7189223766326904,286.9999694824219,288.75860595703125,291.0785217285156,285.8977355957031,291.0809631347656,297.02838134765625,287.0018615722656,1.0,0.4653030931949615,1.0,1.0,0.0,1.0,-2.350308418273926,2.350304126739502,4.443234956852393e-06,1.8159414529800413,0.5995689630508423,0.5995689630508423,0.0,118.5052490234375,111.0,9685.8076171875,-0.0,1215.6378173828125,1.0,283.1499938964844,284.5853271484375,288.8236389160156,289.55242919921875,293.1499938964844,293.1499938964844,283.1499938964844,26376.451171875,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677930772304535,1.0,0.0,0.0,1.6012450456619265,1.6012531518936155,1.7108384042785477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2987.619384765625,0.0,193.2798614501953,1895.4371337890625,0.0,417.3575134277344,0.4485472738742828,1.0,0.0,3.0,1.0,0.0
12077100,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273742675781,0.758744478225708,0.2511250078678131,0.2289861142635345,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0279846191406,0.8686656355857849,0.3813855946063995,0.363997220993042,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.9990000128746032,0.6637068390846252,0.407817929983139,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.7510477304458618,0.2431032359600067,0.2336770445108413,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0263061523437,0.6482217311859131,0.1553742736577987,0.7148824334144592,287.0278625488281,288.8209533691406,291.0282592773437,285.87713623046875,291.0306701660156,297.0272827148437,287.0306091308594,1.0,0.4635627269744873,1.0,1.0,0.0,1.0,-2.3400866985321045,2.3400821685791016,4.404649644129677e-06,1.807972311973572,0.5872671604156494,0.5872671604156494,0.0,117.78076171875,111.0,9449.4697265625,-0.0,1201.0400390625,1.0,283.1499938964844,284.6272888183594,288.7969970703125,289.5070495605469,293.1499938964844,293.1499938964844,283.1499938964844,25568.87109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594722092151642,1.0,0.0,0.0,1.515356421470642,1.5153640508651731,1.5322267188366825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2907.212890625,0.0,169.86170959472656,1895.4371337890625,0.0,396.9458618164063,0.4330258369445801,1.0,0.0,3.0,1.0,0.0
12077160,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.05322265625,0.7579196691513062,0.2501573264598846,0.2281101047992706,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538024902344,0.8677369952201843,0.3799647390842438,0.3626497089862823,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05419921875,0.9990000128746032,0.6629628539085388,0.4076088368892669,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531921386719,0.7499990463256836,0.2419062554836273,0.2325420379638672,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522155761719,0.6471604704856873,0.1545079052448272,0.7109650373458862,287.0536804199219,288.8827209472656,290.9784545898437,285.8569030761719,290.9808349609375,297.0263671875,287.05633544921875,1.0,0.4622328877449035,1.0,1.0,0.0,1.0,-2.331093072891236,2.3310887813568115,4.370848728285637e-06,1.8009613752365112,0.5747129917144775,0.5747129917144775,0.0,117.41809844970705,114.0,9235.208984375,-0.0,1189.378173828125,1.0,283.1499938964844,284.6665344238281,288.7726135253906,289.4654541015625,293.1499938964844,293.1499938964844,283.1499938964844,25148.97265625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508168399333954,1.0,0.0,0.0,1.4425806999206543,1.4425878524780271,1.3885887995002122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2838.723876953125,0.0,152.3914794921875,1895.4371337890625,0.0,376.7590637207031,0.4155760407447815,1.0,0.0,3.0,1.0,0.0
12077220,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.7567107677459717,0.249209851026535,0.2272579967975616,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8663504719734192,0.3785672187805176,0.361330509185791,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.9990000128746032,0.6620162725448608,0.4080751240253448,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.7485711574554443,0.2407188415527343,0.2314242124557495,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0869140625,0.645774781703949,0.1536502838134765,0.7071336507797241,287.0888977050781,288.9438781738281,290.9291381835937,285.8370666503906,290.9314880371094,297.0256042480469,287.0924072265625,1.0,0.4612440764904022,1.0,1.0,0.0,1.0,-2.323097944259644,2.3230934143066406,4.340916348155588e-06,1.7947295904159546,0.56208336353302,0.56208336353302,0.0,117.35734558105467,114.0,8995.7080078125,-0.0,1180.1102294921875,1.0,283.1499938964844,284.7143249511719,288.7491149902344,289.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,24300.62109375,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418417513370514,1.0,0.0,0.0,1.3597201108932495,1.359726905822754,1.233651545362591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2757.65966796875,0.0,133.06797790527344,1895.4371337890625,0.0,356.870849609375,0.4008801281452179,1.0,0.0,3.0,1.0,0.0
12077280,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206970214844,0.7552063465118408,0.2482836246490478,0.2264367341995239,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1214294433594,0.8646056056022644,0.3771931529045105,0.3600461483001709,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.9990000128746032,0.6608599424362183,0.4090934693813324,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.7468470931053162,0.2395412176847458,0.2303269058465957,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194152832031,0.6441367268562317,0.152800902724266,0.7033901214599609,287.12127685546875,289.00439453125,290.8803405761719,285.817626953125,290.8826904296875,297.02496337890625,287.1246032714844,1.0,0.4605438709259033,1.0,1.0,0.0,1.0,-2.3159754276275635,2.31597113609314,4.314344096201239e-06,1.7891789674758911,0.5492486357688904,0.5492486357688904,0.0,117.54578399658205,117.0,8779.322265625,-0.0,1172.8553466796875,1.0,283.1499938964844,284.759033203125,288.7276916503906,289.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,23851.587890625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4327326118946075,1.0,0.0,0.0,1.290213108062744,1.29021954536438,1.11075003417227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2689.4736328125,0.0,118.9018325805664,1895.4371337890625,0.0,337.6854248046875,0.384354829788208,1.0,0.0,3.0,1.0,0.0
12077340,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16241455078125,0.7534546852111816,0.2473787814378738,0.225637286901474,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.163330078125,0.8625617623329163,0.3758422434329986,0.3587865233421325,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1639709472656,0.9990000128746032,0.6594991683959961,0.4105800092220306,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1623229980469,0.7448764443397522,0.238372653722763,0.2292429655790329,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1607666015625,0.6422892212867737,0.1519584655761718,0.6997066736221313,287.16314697265625,289.064208984375,290.83209228515625,285.79864501953125,290.8344421386719,297.0244445800781,287.1673889160156,1.0,0.4600853025913238,1.0,1.0,0.0,1.0,-2.3095595836639404,2.3095552921295166,4.290483502700226e-06,1.7841801643371582,0.5363922119140625,0.5363922119140625,0.0,117.9459457397461,117.0,8535.39453125,-0.0,1167.2576904296875,1.0,283.1499938964844,284.8121337890625,288.70672607421875,289.3445129394531,293.1499938964844,293.1499938964844,283.1499938964844,22973.126953125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234471619129181,1.0,0.0,0.0,1.211739420890808,1.2117453813552856,9.797423672353037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2607.252685546875,0.0,103.3046875,1895.4371337890625,0.0,319.0726928710937,0.3707232475280761,1.0,0.0,3.0,1.0,0.0
12077400,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.20068359375,0.7515280842781067,0.2464962005615234,0.2248675227165222,296.9385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2015075683594,0.8603000044822693,0.3745156824588775,0.3575598299503326,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021179199219,0.9990000128746032,0.6579470038414001,0.412440538406372,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005920410156,0.7427255511283875,0.2372135818004608,0.2281767874956131,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1991577148437,0.640290379524231,0.1511230617761612,0.6960925459861755,287.20135498046875,289.1232604980469,290.78448486328125,285.7801208496094,290.7867736816406,297.0240478515625,287.2052917480469,1.0,0.4598310589790344,1.0,1.0,0.0,1.0,-2.303773164749145,2.3037688732147217,4.2690262489486486e-06,1.7796729803085327,0.5233720541000366,0.5233720541000366,0.0,118.51922607421876,120.0,8316.4404296875,-0.0,1163.0633544921875,1.0,283.1499938964844,284.8617553710937,288.68731689453125,289.3080444335937,293.1499938964844,293.1499938964844,283.1499938964844,22505.982421875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141117036342621,1.0,0.0,0.0,1.1466646194458008,1.1466703414916992,8.773366744208033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2539.196533203125,0.0,92.08625030517578,1895.4371337890625,0.0,301.2248840332031,0.3553196489810943,1.0,0.0,3.0,1.0,0.0
12077460,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2484130859375,0.7494552135467529,0.2456352114677429,0.2241177260875702,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2494506835937,0.8578587174415588,0.3732139468193054,0.3563565015792846,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.25018310546875,0.9990000128746032,0.6562187075614929,0.414620578289032,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.248291015625,0.7404245138168335,0.2360630184412002,0.2271211445331573,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2464904785156,0.6381658315658569,0.1502932161092758,0.6925216913223267,287.2492370605469,289.1815185546875,290.73748779296875,285.7620849609375,290.7397766113281,297.0237121582031,287.2540283203125,1.0,0.459747701883316,1.0,1.0,0.0,1.0,-2.298487424850464,2.29848313331604,4.24947666033404e-06,1.775557041168213,0.5103825926780701,0.5103825926780701,0.0,119.24144744873048,120.0,8067.93310546875,-0.0,1160.0223388671875,1.0,283.1499938964844,284.91949462890625,288.6679077148437,289.2696228027344,293.1499938964844,293.1499938964844,283.1499938964844,21608.130859375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046367406845093,1.0,0.0,0.0,1.0735373497009275,1.0735427141189575,7.690024972362154e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2455.673828125,0.0,79.72049713134766,1895.4371337890625,0.0,283.8981628417969,0.3428972661495209,1.0,0.0,3.0,1.0,0.0
12077520,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2915954589844,0.7472924590110779,0.2447968870401382,0.2233964800834655,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2925720214844,0.8553017377853394,0.3719395399093628,0.3551868498325348,296.9780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2932434082031,0.9990000128746032,0.6543330550193787,0.4170494079589844,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.29150390625,0.7380231022834778,0.2349216639995575,0.2260812371969223,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28985595703125,0.6359585523605347,0.1494691669940948,0.6890061497688293,287.2923889160156,289.2389221191406,290.6911926269531,285.7445678710937,290.6934509277344,297.0234680175781,287.2968444824219,1.0,0.4598095417022705,1.0,1.0,0.0,1.0,-2.293660879135132,2.293656587600708,4.231669663568027e-06,1.7718000411987305,0.4972642958164215,0.4972642958164215,0.0,120.0843734741211,108.0,7846.81591796875,-0.0,1157.9703369140625,1.0,283.1499938964844,284.973388671875,288.64971923828125,289.2344665527344,293.1499938964844,293.1499938964844,283.1499938964844,21131.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.395107090473175,1.0,0.0,0.0,1.013621211051941,1.0136263370513916,6.85559058410945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2387.79248046875,0.0,71.01216125488281,1895.4371337890625,0.0,267.1701354980469,0.3307296931743622,1.0,0.0,3.0,1.0,0.0
12077580,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.335205078125,0.7470561265945435,0.2439585924148559,0.2226304113864898,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3361511230469,0.8550291657447815,0.3706701397895813,0.3539749979972839,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3368225097656,0.9990000128746032,0.6524795889854431,0.4160331189632416,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3351135253906,0.7374681234359741,0.2337713092565536,0.2249845564365387,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.33349609375,0.635340690612793,0.1486352831125259,0.6852145195007324,287.3359680175781,289.2954406738281,290.6455993652344,285.72760009765625,290.6478271484375,297.02313232421875,287.3401794433594,1.0,0.4578149616718292,1.0,1.0,0.0,1.0,-2.2842025756835938,2.284198522567749,4.197142061457271e-06,1.764581561088562,0.4840732216835022,0.4840732216835022,0.0,119.3887176513672,108.0,7611.80126953125,-0.0,1144.8216552734375,1.0,283.1499938964844,285.027587890625,288.6325378417969,289.19976806640625,293.1499938964844,293.1499938964844,283.1499938964844,20587.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3855911493301391,1.0,0.0,0.0,0.9545403718948364,0.954545259475708,6.079698522398759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2314.046630859375,0.0,62.96686172485352,1895.4371337890625,0.0,251.06288146972656,0.3205139636993408,1.0,0.0,3.0,1.0,0.0
12077640,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37322998046875,0.7480570673942566,0.2431209534406662,0.2218324244022369,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.37408447265625,0.8562239408493042,0.3693989813327789,0.3527310490608215,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.37469482421875,0.9990000128746032,0.6510410904884338,0.4128007888793945,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.7380944490432739,0.2326186895370483,0.2238476425409317,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.635735034942627,0.1477997750043869,0.681228518486023,287.3739013671875,289.3510131835937,290.6007995605469,285.7112121582031,290.6029968261719,297.0227966308594,287.37774658203125,1.0,0.4549064040184021,1.0,1.0,0.0,1.0,-2.271717071533203,2.2717130184173584,4.151570919930236e-06,1.7549262046813965,0.470718115568161,0.470718115568161,0.0,117.70257568359376,96.0,7384.24658203125,-0.0,1124.6400146484375,1.0,283.1499938964844,285.0778503417969,288.6163635253906,289.166748046875,293.1499938964844,293.1499938964844,283.1499938964844,20243.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3761028349399566,1.0,0.0,0.0,0.9022135734558104,0.9022182822227478,5.431405014633128e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2244.51953125,0.0,56.650691986083984,1895.4371337890625,0.0,235.4940795898437,0.3114374279975891,1.0,0.0,3.0,1.0,0.0
12077700,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.40838623046875,0.7499920725822449,0.2422763854265213,0.2210071384906768,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4091796875,0.8585241436958313,0.3681161999702453,0.3514545857906341,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.40972900390625,0.9990000128746032,0.6500962376594543,0.407952219247818,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4082946777344,0.739609956741333,0.2314588576555252,0.222681313753128,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40692138671875,0.636897087097168,0.1469665914773941,0.6771249771118164,287.40899658203125,289.4056091308594,290.5567626953125,285.6954345703125,290.5589599609375,297.02252197265625,287.41259765625,1.0,0.4512050747871399,1.0,1.0,0.0,1.0,-2.257041454315185,2.257037401199341,4.098310455447063e-06,1.743558406829834,0.457212746143341,0.457212746143341,0.0,115.3161163330078,96.0,7158.591796875,-0.0,1099.611083984375,1.0,283.1499938964844,285.1256103515625,288.6025390625,289.13525390625,293.1499938964844,293.1499938964844,283.1499938964844,19978.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647532761096954,1.0,0.0,0.0,0.8535180687904358,0.8535225987434387,4.860924818217428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2174.957275390625,0.0,51.2886962890625,1895.4371337890625,0.0,217.3738555908203,0.303397536277771,1.0,0.0,3.0,1.0,0.0
12077760,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44158935546875,0.7527758479118347,0.2414242476224899,0.2201558649539947,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423522949219,0.8618276119232178,0.3668209016323089,0.350146472454071,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44287109375,0.9990000128746032,0.6496788859367371,0.4017250537872314,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4414978027344,0.7419254779815674,0.230289340019226,0.2214863151311874,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.440185546875,0.6387587189674377,0.1461395472288131,0.6729429364204407,287.44219970703125,289.4591369628906,290.5135803222656,285.6802978515625,290.5157470703125,297.0223083496094,287.44561767578125,1.0,0.446833074092865,1.0,1.0,0.0,1.0,-2.240511178970337,2.240507125854492,4.038731276523322e-06,1.7307395935058594,0.4435623288154602,0.4435623288154602,0.0,112.35730743408205,99.0,6934.76318359375,-0.0,1070.7301025390625,1.0,283.1499938964844,285.1717834472656,288.59283447265625,289.1071472167969,293.1499938964844,293.1499938964844,283.1499938964844,19769.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525189757347107,1.0,0.0,0.0,0.8078106641769409,0.8078150749206543,4.3542424776887856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2105.89208984375,0.0,46.66122817993164,1895.4371337890625,0.0,198.26499938964844,0.2961843013763428,1.0,0.0,3.0,1.0,0.0
12077820,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4749450683594,0.7541121244430542,0.2405738085508346,0.2193398624658584,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.47576904296875,0.863412082195282,0.3655208647251129,0.3488699495792389,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.476318359375,0.9990000128746032,0.6496041417121887,0.3980469107627868,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4748229980469,0.7428463101387024,0.2291229367256164,0.220327690243721,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.47344970703125,0.6394367218017578,0.1453291922807693,0.6690028309822083,287.4755859375,289.5116271972656,290.4712829589844,285.6658020019531,290.473388671875,297.02227783203125,287.4793701171875,1.0,0.4440869390964508,1.0,1.0,0.0,1.0,-2.227446317672729,2.2274422645568848,3.991742232756224e-06,1.7204748392105105,0.4297956526279449,0.4297956526279449,0.0,110.52787017822266,99.0,6719.55322265625,-0.0,1050.1077880859375,1.0,283.1499938964844,285.2175598144531,288.58709716796875,289.0831298828125,293.1499938964844,293.1499938964844,283.1499938964844,19601.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3399094641208648,1.0,0.0,0.0,0.7646753191947937,0.7646796107292175,3.90164380803526e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2038.143798828125,0.0,42.61707305908203,1895.4371337890625,0.0,178.80557250976562,0.2896409630775451,1.0,0.0,3.0,1.0,0.0
12077880,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5107116699219,0.7545771598815918,0.239723265171051,0.2185468673706054,296.94189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.51153564453125,0.8639611601829529,0.3642192184925079,0.3476133644580841,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5121154785156,0.9990000128746032,0.6494924426078796,0.3958542943000793,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5105895996094,0.7429327964782715,0.2279578000307083,0.2191952466964721,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5091247558594,0.6394104957580566,0.1445267498493194,0.6652323007583618,287.5113525390625,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.0223083496094,287.51531982421875,1.0,0.4418970048427582,1.0,1.0,0.0,1.0,-2.216459035873413,2.2164549827575684,3.952557108277688e-06,1.7119038105010986,0.4159616827964782,0.4159616827964782,0.0,109.35289764404295,102.0,6511.564453125,-0.0,1034.299560546875,1.0,283.1499938964844,285.26446533203125,288.58514404296875,289.0635070800781,293.1499938964844,293.1499938964844,283.1499938964844,19461.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3273002207279205,1.0,0.0,0.0,0.723927915096283,0.7239320874214172,3.496906941791168e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1973.12841796875,0.0,39.05530548095703,1895.4371337890625,0.0,159.34933471679688,0.2836589515209198,1.0,0.0,3.0,1.0,0.0
12077940,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476989746094,0.7544355988502502,0.2388737052679062,0.2177689522504806,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.548583984375,0.8637940883636475,0.3629240989685058,0.3463746309280395,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5491638183594,0.9990000128746032,0.649238646030426,0.3946734666824341,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475769042969,0.7424379587173462,0.2267915606498718,0.2180781811475753,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5460510253906,0.6388895511627197,0.1437259912490844,0.6615556478500366,287.5483703613281,289.61309814453125,290.3894348144531,285.6389465332031,290.3914794921875,297.02215576171875,287.5525207519531,1.0,0.4402037858963012,1.0,1.0,0.0,1.0,-2.206858396530152,2.206854343414306,3.91849061998073e-06,1.7044169902801514,0.4020635783672333,0.4020635783672333,0.0,108.6156997680664,102.0,6308.87353515625,-0.0,1021.6861572265624,1.0,283.1499938964844,285.3120422363281,288.5866394042969,289.0480041503906,293.1499938964844,293.1499938964844,283.1499938964844,19343.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.315017431974411,1.0,0.0,0.0,0.6853737831115723,0.6853778958320618,3.1343567741259903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1910.153564453125,0.0,35.89802932739258,1895.4371337890625,0.0,140.1722869873047,0.2781534194946289,1.0,0.0,3.0,1.0,0.0
12078000,297.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.7537916302680969,0.0,0.2170044332742691,296.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.586669921875,0.8630363941192627,0.0,0.3451554179191589,297.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.9990000128746032,0.0,0.3943259716033935,296.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58563232421875,0.7414604425430298,0.0,0.2169721573591232,297.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840759277344,0.6379547715187073,0.0,0.6579395532608032,287.58648681640625,294.1499938964844,290.3500061035156,285.6266174316406,290.3519897460937,297.02215576171875,287.5907592773437,0.0,0.0,1.0,1.0,0.0,1.0,-2.1983847618103027,2.198380708694458,3.88855778510333e-06,1.6978116035461426,0.0,0.0,0.0,108.23563385009766,60.0,6110.84326171875,-0.0,1011.6448364257812,0.0,283.1499938964844,285.36016845703125,288.5906982421875,289.0358581542969,293.1499938964844,293.1499938964844,278.1499938964844,19242.966796875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.6488529443740845,0.6488569974899292,2.8092218329334173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,33.08114242553711,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.3784294426441192,0.0,0.0006718492368236,297.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.3784294426441192,0.0,0.0007074904278852,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622009277344,0.3784294426441192,0.0,0.0005225501372478,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66015625,0.3784294426441192,0.0,0.0007074894965626,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0033560248557478,287.6761779785156,294.1499938964844,290.31109619140625,285.61480712890625,290.34393310546875,296.6947631835937,286.8200378417969,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0071595422923564,0.0072053507901728,-4.5808508730260655e-05,-0.0090021267533302,0.0,0.0,0.0,-0.0376201309263706,60.0,1024.134765625,-0.0,-3.4950230656249914e-06,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,2.6600901037454605e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.211544749414207e-13,2.212021662844829e-13,4.202942949485264e-19,3.348936405966896e-10,3.348932797742066e-10,3.6141524724757632e-16,0.0,0.0,-0.0,0.0,0.0,1.2325331914951168e-22,1.6475403971725197e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651916503906,0.0,0.0,0.0008712382405065,297.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664428710937,0.0,0.0,0.000623008410912,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670227050781,0.0,0.0,0.0004601519613061,297.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6648864746094,0.0,0.0,0.0008750119595788,297.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629943847656,0.0,0.0,0.002796510932967,287.68194580078125,294.1499938964844,290.27227783203125,285.603271484375,290.3406982421875,296.19793701171875,286.0643615722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0079542100429534,0.0076043051667511,0.0003499046142678,-0.0093934517353773,0.0,0.0,0.0,-0.0422155149281024,60.0,620.8543701171875,-0.0,-3.108529426754103e-06,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.617352358314713e-30,1.1466476066056509e-29,1.3009442834363929e-32,4.3597368957510696e-18,4.356624628696338e-18,3.112301991802537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
