time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12078180,297.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6664733886719,0.0,0.0,0.0001190038019558,297.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673889160156,0.0,0.0,0.0001390635297866,298.0254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674194335937,0.0,0.0,0.000126257087686,297.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,0.0001239486737176,297.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0005443223635666,287.68328857421875,294.1499938964844,290.2335205078125,285.5920104980469,290.33819580078125,295.58447265625,285.6095275878906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012566358782351,0.0024472421500831,-0.0011906061554327,-0.0124148726463317,0.0,0.0,0.0,-0.0081738345324993,60.0,376.4767761230469,-0.0,-1.0881463907708169e-07,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.300936235167225e-37,1.7395255026076897e-37,3.7263121371152815e-38,-1.3861538689632925e-21,-1.1439920998253836e-21,-2.421617186508109e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659545898437,0.0,0.0,9.4750095740892e-05,297.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.0001002135541057,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,7.476587052224204e-05,297.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,9.973289706977084e-05,297.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,0.0004717026895377,287.682373046875,294.1499938964844,290.1948547363281,285.5809936523437,290.3370361328125,294.9638061523437,285.33966064453125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010096117621287,0.0006351778283715,0.0003744339337572,-0.014149896800518,0.0,0.0,0.0,-0.0076207565143704,60.0,227.15196228027344,-0.0,-6.949059638827748e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-4.203895392974451e-45,-1.978589368039133e-21,-1.0255047374773062e-21,-9.530846305618268e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66534423828125,0.0,0.0,9.395321103511378e-05,297.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,9.894240065477788e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,7.308706699404866e-05,297.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.893674723571166e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,0.0004692973743658,287.6813659667969,294.1499938964844,290.15625,285.5702209472656,290.3356018066406,294.4094543457031,285.1835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010788682848,2.843443880351516e-08,0.0010010504629462,-0.0147609338164329,0.0,0.0,0.0,-0.0077853966504335,60.0,137.468505859375,-0.0,-6.834716970161028e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0297111897685058e-21,-1.015280292352075e-21,-1.014430998390627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.393868094775826e-05,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,9.892226808005944e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66552734375,0.0,0.0,7.306392944883555e-05,297.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6643371582031,0.0,0.0,9.892191883409396e-05,297.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,0.0004692423681262,287.6802062988281,294.1499938964844,290.11773681640625,285.5596618652344,290.3338317871094,293.9153747558594,285.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010681580752,5.988816109692152e-09,0.0010010621044784,-0.0147420475259423,0.0,0.0,0.0,-0.0077817337587475,60.0,83.77818298339844,-0.0,-6.832611632034968e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303079472660878e-21,-1.0151605369557753e-21,-1.0151474103103124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.393294749315828e-05,297.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,9.891616355162114e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.305928011192009e-05,297.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,9.89158943411894e-05,297.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004692140500992,287.67889404296875,294.1499938964844,290.07928466796875,285.5493469238281,290.33172607421875,293.474609375,285.0493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010061087086,5.981726669546106e-09,0.0010010001715272,-0.0147234909236431,0.0,0.0,0.0,-0.0077782142907381,60.0,51.63092803955078,-0.0,-6.831765375636678e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.030317236892108e-21,-1.0151586184460536e-21,-1.0151586184460536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66290283203125,0.0,0.0,9.39275632845238e-05,298.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66375732421875,0.0,0.0,9.891048102872446e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6637878417969,0.0,0.0,7.305508916033432e-05,297.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66259765625,0.0,0.0,9.891021909425036e-05,297.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610107421875,0.0,0.0,0.000469187129056,287.6774597167969,294.1499938964844,290.0409240722656,285.53924560546875,290.3293151855469,293.0806579589844,285.0271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893468874143e-09,0.0010009417310357,-0.0147055899724364,0.0,0.0,0.0,-0.0077748270705342,60.0,32.34061813354492,-0.0,-6.83096743614442e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.030317236892108e-21,-1.0151586184460536e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,9.392241918249056e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,9.890506771625952e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6627197265625,0.0,0.0,7.305108738364652e-05,297.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.89048057817854e-05,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65997314453125,0.0,0.0,0.0004691614303737,287.67584228515625,294.1499938964844,290.00262451171875,285.5293273925781,290.3265686035156,292.728271484375,285.0196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008919052779,5.968368466113816e-09,0.0010008858516812,-0.0146884964779019,0.0,0.0,0.0,-0.0077715921215713,60.0,20.804229736328125,-0.0,-6.830205734331686e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,9.39175661187619e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.889995271805674e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.304731116164476e-05,297.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.660400390625,0.0,0.0,9.889969805954024e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6588439941406,0.0,0.0,0.0004691372159868,287.674072265625,294.1499938964844,289.9643859863281,285.51959228515625,290.3235168457031,292.4123840332031,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,13.905168533325195,-0.0,-6.829486665083095e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,9.39130550250411e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,9.889520151773468e-05,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603088378906,0.0,0.0,7.30437968741171e-05,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6591491699219,0.0,0.0,9.889493958326057e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0004691146605182,287.67218017578125,294.1499938964844,289.9262390136719,285.51007080078125,290.32012939453125,292.1287841796875,285.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007900418713,5.9564659871114145e-09,0.0010007841046899,-0.0146573167294263,0.0,0.0,0.0,-0.0077656917273998,60.0,9.759421348571776,-0.0,-6.828816623283275e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,9.390891500515865e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.889084321912378e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,7.304058090085164e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6578063964844,0.0,0.0,9.889058856060728e-05,297.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,0.0004690939967986,287.67010498046875,294.1499938964844,289.88818359375,285.5007019042969,290.31646728515625,291.8736267089844,285.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,7.262704372406006,-0.0,-6.828202003816841e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566162109375,0.0,0.0,9.39052042667754e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,9.888693602988496e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,7.30376923456788e-05,297.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6563415527344,0.0,0.0,9.888668137136848e-05,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0004690754576586,287.6679382324219,294.1499938964844,289.8501892089844,285.4914855957031,290.3124694824219,291.6436462402344,285.0465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007044766098,5.946458436767443e-09,0.0010006985394284,-0.0146311009302735,0.0,0.0,0.0,-0.0077607301063835,60.0,5.751798629760742,-0.0,-6.827648491025684e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6550598144531,0.0,0.0,9.390195191372186e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,9.888350905384868e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,7.303516031242907e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65478515625,0.0,0.0,9.88832543953322e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,0.0004690592177212,287.66558837890625,294.1499938964844,289.8122863769531,285.482421875,290.3081970214844,291.435791015625,285.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,4.830724239349365,-0.0,-6.82716319033716e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,9.389920887770133e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542358398437,0.0,0.0,9.888061322271824e-05,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6542663574219,0.0,0.0,7.30330211808905e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531066894531,0.0,0.0,9.888035856420174e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.000469045509817,287.66314697265625,294.1499938964844,289.7744445800781,285.4734802246094,290.3036193847656,291.24761962890625,285.0699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,4.265233039855957,-0.0,-6.826750365007683e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6516418457031,0.0,0.0,9.38969969865866e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524658203125,0.0,0.0,9.88782849162817e-05,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524963378906,0.0,0.0,7.303129677893594e-05,297.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,9.88780302577652e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498718261719,0.0,0.0,0.0004690344794653,287.6605529785156,294.1499938964844,289.7366638183594,285.4646911621094,290.2987365722656,291.0767517089844,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935891334019061e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,3.912741661071777,-0.0,-6.82641569937914e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,9.38953598961234e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.887656051432714e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.650634765625,0.0,0.0,7.303002348635346e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.887630585581064e-05,298.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64801025390625,0.0,0.0,0.0004690262721851,287.6578063964844,294.1499938964844,289.698974609375,285.4559936523437,290.2935485839844,290.9212341308594,285.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005956282839,5.933738389529708e-09,0.0010005896911025,-0.0145977791398763,0.0,0.0,0.0,-0.0077544241212308,60.0,3.687541484832764,-0.0,-6.826164167250681e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6478576660156,0.0,0.0,9.389431943418458e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6486511230469,0.0,0.0,9.8875469120685e-05,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,7.302921585505828e-05,297.94384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475524902344,0.0,0.0,9.887522173812612e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460876464844,0.0,0.0,0.0004690211208071,287.65496826171875,294.1499938964844,289.661376953125,285.44744873046875,290.2880859375,290.7790832519531,285.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,3.536649465560913,-0.0,-6.826001452964192e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64581298828125,0.0,0.0,9.38939192565158e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,9.88750471151434e-05,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,7.302890298888087e-05,297.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,9.88747997325845e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,0.0004690191126428,287.6520080566406,294.1499938964844,289.62384033203125,285.43896484375,290.2823486328125,290.6490783691406,285.1177673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005785152316,5.931730662211976e-09,0.0010005725780501,-0.0145925190299749,0.0,0.0,0.0,-0.0077534290030598,60.0,3.433968067169189,-0.0,-6.825930398690616e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,9.389418119098993e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,9.887531632557511e-05,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445007324219,0.0,0.0,7.302910671569407e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434020996094,0.0,0.0,9.887506894301624e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419372558594,0.0,0.0,0.0004690204223152,287.6488952636719,294.1499938964844,289.5863647460937,285.4306030273437,290.2763366699219,290.52960205078125,285.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,3.358194828033448,-0.0,-6.825955267686369e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414794921875,0.0,0.0,9.389511978952214e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64227294921875,0.0,0.0,9.887630585581064e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,7.302983431145549e-05,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,9.887606574920936e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,0.0004690251371357,287.64569091796875,294.1499938964844,289.5489807128906,285.4223022460937,290.27001953125,290.4195556640625,285.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005894582718,5.933009195047134e-09,0.0010005835210904,-0.0145958689972758,0.0,0.0,0.0,-0.0077540627680718,60.0,3.298617124557495,-0.0,-6.826079612665127e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.389676415594296e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.887803753372282e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,7.303110760403797e-05,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388854980469,0.0,0.0,9.887779742712156e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,0.0004690333444159,287.64239501953125,294.1499938964844,289.5116577148437,285.4140930175781,290.263427734375,290.3177490234375,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,3.248844146728516,-0.0,-6.826305565255097e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.63677978515625,0.0,0.0,9.389912884216756e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.888051863526924e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6376037597656,0.0,0.0,7.303294842131436e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.88802858046256e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,0.0004690451605711,287.6389465332031,294.1499938964844,289.47442626953125,285.4059143066406,290.2565612792969,290.2233581542969,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006303200498,5.937787594945121e-09,0.0010006243828684,-0.0146083859726786,0.0,0.0,0.0,-0.0077564315870404,60.0,3.2050259113311768,-0.0,-6.826636678169963e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.390222112415358e-05,298.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,9.88837782642804e-05,298.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,7.303534948732704e-05,298.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.888353815767914e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63262939453125,0.0,0.0,0.000469060614705,287.6354064941406,294.1499938964844,289.4372863769531,285.3978271484375,290.2494506835937,290.1354064941406,285.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,3.16485333442688,-0.0,-6.82707437249519e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,9.390605555381626e-05,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,9.888781642075628e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.632568359375,0.0,0.0,7.303833262994885e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315002441406,0.0,0.0,9.8887576314155e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,0.0004690797650255,287.6317749023437,294.1499938964844,289.4001770019531,285.3897705078125,290.2420349121094,290.05322265625,285.18426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,3.1269619464874268,-0.0,-6.827620069316255e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.629150390625,0.0,0.0,9.39106394071132e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6299133300781,0.0,0.0,9.889264038065448e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62994384765625,0.0,0.0,7.304189057322219e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288757324219,0.0,0.0,9.889240027405322e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,0.0004691026406362,287.6280212402344,294.1499938964844,289.3631896972656,285.3817443847656,290.234375,289.97613525390625,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,3.0905303955078125,-0.0,-6.828273768633153e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264343261719,0.0,0.0,9.391596540808678e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,9.889825014397502e-05,298.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272277832031,0.0,0.0,7.304603786906227e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62615966796875,0.0,0.0,9.889801731333137e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004691292706411,287.6241760253906,294.1499938964844,289.3262634277344,285.3737487792969,290.2264709472656,289.9035949707031,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008061071857,5.958347149004339e-09,0.0010008001700043,-0.0146622443571686,0.0,0.0,0.0,-0.0077666235156357,60.0,3.055065155029297,-0.0,-6.829036180988626e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,9.392204083269462e-05,298.4119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,9.890463843476029e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244506835937,0.0,0.0,7.305075996555388e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6233825683594,0.0,0.0,9.890440560411662e-05,298.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.0004691595968324,287.6202392578125,294.1499938964844,289.2893981933594,285.3657531738281,290.2182922363281,289.83502197265625,285.2147827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.9658100681758705e-09,0.0010008639656007,-0.014681794680655,0.0,0.0,0.0,-0.0077703231945633,60.0,3.020257472991944,-0.0,-6.829907306382665e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6208190917969,0.0,0.0,9.39288511290215e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,9.891181252896786e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62158203125,0.0,0.0,7.305604958673939e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6205444335937,0.0,0.0,9.89115796983242e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191711425781,0.0,0.0,0.0004691936192102,287.6162109375,294.1499938964844,289.25262451171875,285.3577880859375,290.2098388671875,289.77001953125,285.2245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009416146203,5.974193140190209e-09,0.0010009356774389,-0.0147037543356418,0.0,0.0,0.0,-0.0077744792215526,60.0,2.98594069480896,-0.0,-6.830885723729807e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6178894042969,0.0,0.0,9.39363890211098e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,9.891975059872492e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,7.306191400857642e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,9.891951776808128e-05,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162414550781,0.0,0.0,0.0004692312795668,287.612060546875,294.1499938964844,289.2159118652344,285.3498229980469,290.2011413574219,289.7081604003906,285.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280907258391,0.0,0.0,0.0,-0.0077790841460227,60.0,2.9519944190979004,-0.0,-6.831970011944577e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.394463995704427e-05,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156311035156,0.0,0.0,9.892843809211628e-05,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156616210937,0.0,0.0,7.306833140319213e-05,298.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.89282052614726e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6132507324219,0.0,0.0,0.0004692724905908,287.6078491210937,294.1499938964844,289.1792907714844,285.34185791015625,290.1922302246094,289.6491394042969,285.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011080885306,5.9936606788824065e-09,0.0010011020349338,-0.0147547526285052,0.0,0.0,0.0,-0.007784130051732,60.0,2.918352127075196,-0.0,-6.833158039398769e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61181640625,0.0,0.0,9.39535821089521e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,9.893785318126902e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125793457031,0.0,0.0,7.307527994271368e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,9.893762762658298e-05,298.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,0.0004693171649705,287.6035461425781,294.1499938964844,289.1427307128906,285.3338623046875,290.1830444335937,289.59259033203125,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004703401174538e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,2.884970426559448,-0.0,-6.834447674464172e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.396319364896044e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,9.894797403831036e-05,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.308275962714106e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084289550781,0.0,0.0,9.894774848362432e-05,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070861816406,0.0,0.0,0.0004693651862908,287.5991516113281,294.1499938964844,289.10626220703125,285.3258361816406,290.173583984375,289.5382385253906,285.2619323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013041319325,6.0165818993596085e-09,0.0010012980783358,-0.0148147968575358,0.0,0.0,0.0,-0.0077954931184649,60.0,2.851825714111328,-0.0,-6.835834653884376e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,9.397345274919644e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6062316894531,0.0,0.0,9.89587715594098e-05,298.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60626220703125,0.0,0.0,7.30907340766862e-05,298.0536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,9.895854600472376e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,0.0004694164381362,287.5946655273437,294.1499938964844,289.0698547363281,285.3177795410156,290.1639404296875,289.4858703613281,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.029262422657666e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,2.8188955783843994,-0.0,-6.8373154249457e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,9.398432302987204e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,9.897021664073692e-05,298.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029663085937,0.0,0.0,7.309918873943388e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,9.896999836200848e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.00046947071678,287.590087890625,294.1499938964844,289.03350830078125,285.3096923828125,290.1540222167969,289.43524169921875,285.27960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832332342863,0.0,0.0,0.0,-0.0078084436245262,60.0,2.786171197891236,-0.0,-6.838885013848994e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989074707031,0.0,0.0,9.399576811119914e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,9.89822729025036e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5996398925781,0.0,0.0,7.310808723559603e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,9.898204734781756e-05,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5973205566406,0.0,0.0,0.0004695279058068,287.58544921875,294.1499938964844,288.9972839355469,285.3015441894531,290.14385986328125,289.3861389160156,285.2882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,2.7536423206329346,-0.0,-6.84053986788058e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59552001953125,0.0,0.0,9.40077516133897e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.89948894130066e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,7.31174077372998e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5952453613281,0.0,0.0,9.899467113427818e-05,298.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,0.0004695877723861,287.58074951171875,294.1499938964844,288.9610900878906,285.2933349609375,290.13348388671875,289.33843994140625,285.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017754975706,6.0717044725322475e-09,0.0010017694439738,-0.0149591974914073,0.0,0.0,0.0,-0.0078228199854493,60.0,2.721301555633545,-0.0,-6.842272881613098e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5920715332031,0.0,0.0,9.402022988069804e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,9.900802979245782e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928039550781,0.0,0.0,7.312711386475712e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.591796875,0.0,0.0,9.90078115137294e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0004696501127909,287.5759582519531,294.1499938964844,288.92498779296875,285.2850646972656,290.12286376953125,289.2919921875,285.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,2.6891419887542725,-0.0,-6.844077660161929e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.40331447054632e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,9.902162855723871e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.31371546862647e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,9.90214102785103e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004697146359831,287.5710754394531,294.1499938964844,288.88897705078125,285.2767333984375,290.1120300292969,289.2466125488281,285.31304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002044416964,6.103154426284618e-09,0.0010020383633673,-0.0150415832176804,0.0,0.0,0.0,-0.0078384103253483,60.0,2.657160520553589,-0.0,-6.845947098099715e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849914550781,0.0,0.0,9.404640150023624e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,9.903558384394272e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.585693359375,0.0,0.0,7.314745744224638e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.90353655652143e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,0.0004697808471973,287.5661315917969,294.1499938964844,288.85302734375,285.268310546875,290.1009826660156,289.20220947265625,285.321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021787602454,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,2.6253502368927,-0.0,-6.847865563486266e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.58135986328125,0.0,0.0,9.40598692977801e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,9.904976468533278e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820617675781,0.0,0.0,7.31579348212108e-05,298.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58111572265625,0.0,0.0,9.904955368256196e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.579833984375,0.0,0.0,0.0004698481352534,287.5611267089844,294.1499938964844,288.8171691894531,285.2597961425781,290.0896911621094,289.15869140625,285.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023275390267,6.136259056432891e-09,0.0010023213690146,-0.0151283042505383,0.0,0.0,0.0,-0.0078548220917582,60.0,2.593708038330078,-0.0,-6.849816003295929e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
