time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12080520,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5776672363281,0.0,0.0,9.407344623468816e-05,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.906406194204465e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.31684995116666e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,9.906385093927383e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004699159471783,287.5560607910156,294.1499938964844,288.7813720703125,285.2511901855469,290.07818603515625,289.1159362792969,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.1530838202372715e-09,0.0010024652583524,-0.0151723781600594,0.0,0.0,0.0,-0.0078631630167365,60.0,2.5622260570526123,-0.0,-6.851782785588513e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5739440917969,0.0,0.0,9.408702317159624e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746154785156,0.0,0.0,9.90783519227989e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746459960937,0.0,0.0,7.317904965020716e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5736999511719,0.0,0.0,9.907814092002808e-05,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,0.0004699837591033,287.5509338378906,294.1499938964844,288.7456359863281,285.2424621582031,290.0664367675781,289.07391357421875,285.3441467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026152012869,6.169899702257453e-09,0.0010026090312749,-0.0152164278551936,0.0,0.0,0.0,-0.0078714992851018,60.0,2.530901908874512,-0.0,-6.85374885733836e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57012939453125,0.0,0.0,9.410046914126724e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,9.909251821227372e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,7.318951247725636e-05,298.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56988525390625,0.0,0.0,9.90923072095029e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,0.0004700509598478,287.54571533203125,294.1499938964844,288.7099914550781,285.2336120605469,290.05450439453125,289.03253173828125,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.186566814392336e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,2.4997270107269287,-0.0,-6.85569787606255e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663146972656,0.0,0.0,9.41136895562522e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5669860839844,0.0,0.0,9.910643711918964e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,7.31997934053652e-05,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.910622611641884e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004701169964391,287.5404663085937,294.1499938964844,288.6744384765625,285.22467041015625,290.0423583984375,288.9917297363281,285.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029887005686,0.0,0.0,0.0,-0.0078878803178668,60.0,2.4686996936798096,-0.0,-6.857612788735423e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624084472656,0.0,0.0,9.412656800122932e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,9.911999222822487e-05,298.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,7.320980512304232e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.911978850141168e-05,298.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,0.0004701812868006,287.5351257324219,294.1499938964844,288.6389465332031,285.215576171875,290.02996826171875,288.951416015625,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030342964455,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957872465252,60.0,2.4378130435943604,-0.0,-6.859478673959529e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.413898806087671e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55914306640625,0.0,0.0,9.913307440001518e-05,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5591735839844,0.0,0.0,7.321946031879634e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,9.913286339724436e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,0.0004702433361671,287.5297546386719,294.1499938964844,288.603515625,285.20635986328125,290.01739501953125,288.91162109375,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031658457592,6.234275318206528e-09,0.0010031595593318,-0.0153850633651018,0.0,0.0,0.0,-0.0079034129157662,60.0,2.407062292098999,-0.0,-6.861277768166475e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,9.415084059583025e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.914555994328111e-05,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,7.322867895709351e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5542297363281,0.0,0.0,9.91453489405103e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5530090332031,0.0,0.0,0.0004703025624621,287.5243225097656,294.1499938964844,288.56817626953125,285.1969909667969,290.004638671875,288.8722229003906,285.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895912793022e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,2.37644362449646,-0.0,-6.862995860501543e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.416203101864085e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,9.915733971865848e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.323738827835768e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5502014160156,0.0,0.0,9.915713599184528e-05,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004703584709204,287.5188293457031,294.1499938964844,288.5329284667969,285.1874694824219,289.9916381835937,288.833251953125,285.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034098522737,6.262811602653073e-09,0.0010034035658463,-0.0154598159715533,0.0,0.0,0.0,-0.0079175597056746,60.0,2.3459534645080566,-0.0,-6.86461660848181e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.417245746590196e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.916831186274068e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,7.324548641918227e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.916810813592748e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.544921875,0.0,0.0,0.0004704105376731,287.5132751464844,294.1499938964844,288.49774169921875,285.17779541015625,289.9784851074219,288.79461669921875,285.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.275705288771861e-09,0.0010035138111561,-0.0154935913160443,0.0,0.0,0.0,-0.0079239513725042,60.0,2.3155863285064697,-0.0,-6.866125801252565e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.542236328125,0.0,0.0,9.418200352229178e-05,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.917836723616348e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.325291517190635e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419921875,0.0,0.0,9.917816350935028e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,0.0004704582388512,287.5076904296875,294.1499938964844,288.4626159667969,285.1679382324219,289.965087890625,288.75634765625,285.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036211460828,6.287514953129403e-09,0.0010036148596554,-0.0155245270580053,0.0,0.0,0.0,-0.0079298065975308,60.0,2.285341024398804,-0.0,-6.867507806873618e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.419058915227652e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.918740397552028e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,7.325958722503856e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5378112792969,0.0,0.0,9.91872075246647e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53662109375,0.0,0.0,0.0004705011087935,287.5020446777344,294.1499938964844,288.4275817871094,285.1579284667969,289.9515075683594,288.7183837890625,285.40643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.2981193593714124e-09,0.0010037055471912,-0.0155523065477609,0.0,0.0,0.0,-0.0079350639134645,60.0,2.255210876464844,-0.0,-6.868749125032991e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.419810521649195e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,9.919532749336212e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5345153808594,0.0,0.0,7.326543709496036e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.919512376654892e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,0.0004705386818386,287.496337890625,294.1499938964844,288.3926086425781,285.147705078125,289.937744140625,288.68072509765625,285.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003791228868,6.3074012679464894e-09,0.0010037849424406,-0.0155766196548938,0.0,0.0,0.0,-0.0079396646469831,60.0,2.2251946926116943,-0.0,-6.869835544875968e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.4204478955362e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302124023437,0.0,0.0,9.92020286503248e-05,298.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,7.327039202209562e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,9.92018321994692e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0004705704923253,287.4906005859375,294.1499938964844,288.35772705078125,285.1373291015625,289.9237976074219,288.6433410644531,285.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.315248768373749e-09,0.001003851997666,-0.0155971767380833,0.0,0.0,0.0,-0.0079435557126998,60.0,2.195288181304932,-0.0,-6.870754276633306e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.420960850548e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,9.920743468683212e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.327437924686819e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.920723096001892e-05,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004705961327999,287.4848327636719,294.1499938964844,288.3229064941406,285.1267395019531,289.9096374511719,288.6062316894531,285.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,2.16549038887024,-0.0,-6.871491819993025e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5209350585937,0.0,0.0,9.42134138313122e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,9.921143646351992e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5216064453125,0.0,0.0,7.327734056161717e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,9.921124728862196e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195617675781,0.0,0.0,0.0004706151667051,287.47900390625,294.1499938964844,288.2881774902344,285.115966796875,289.89532470703125,288.5693664550781,285.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209778251268e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,2.135797500610352,-0.0,-6.872037516814089e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,9.42158221732825e-05,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,9.921397577272728e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172119140625,0.0,0.0,7.327921048272401e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,9.92137793218717e-05,298.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51519775390625,0.0,0.0,0.000470627186587,287.47314453125,294.1499938964844,288.2535095214844,285.1049499511719,289.8807983398437,288.5327453613281,285.4369812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039770277217,6.329120338932625e-09,0.001003970624879,-0.0156335141509771,0.0,0.0,0.0,-0.0079504325985908,60.0,2.1062073707580566,-0.0,-6.872377866784518e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5121459960937,0.0,0.0,9.42167462198995e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127868652344,0.0,0.0,9.921495075104758e-05,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5128173828125,0.0,0.0,7.327993080252782e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.9214754300192e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107727050781,0.0,0.0,0.0004706318140961,287.4672241210937,294.1499938964844,288.21893310546875,285.09375,289.8661193847656,288.4963684082031,285.4427795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.3301897057499446e-09,0.0010039798216894,-0.0156363137066364,0.0,0.0,0.0,-0.0079509625211358,60.0,2.0767159461975098,-0.0,-6.872502922306013e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.42161277635023e-05,298.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.92142959148623e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,7.327944331336766e-05,298.06939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.921410673996434e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,0.00047062872909,287.4612731933594,294.1499938964844,288.1844177246094,285.0823059082031,289.85125732421875,288.460205078125,285.4484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039787739515,6.329332613574934e-09,0.0010039724875241,-0.0156340692192316,0.0,0.0,0.0,-0.0079505378380417,60.0,2.0473248958587646,-0.0,-6.87240273578027e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50323486328125,0.0,0.0,9.421388676855712e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.92119312286377e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,7.327769708354026e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.921174205373973e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004706175241153,287.4552917480469,294.1499938964844,288.1499938964844,285.0706481933594,289.8362121582031,288.4242553710937,285.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326453583227476e-09,0.0010039479238912,-0.0156265273690223,0.0,0.0,0.0,-0.0079491101205348,60.0,2.018028974533081,-0.0,-6.87206593852352e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986877441406,0.0,0.0,9.420820424566044e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,9.920594311552122e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,7.327327330131084e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984741210937,0.0,0.0,9.920575394062324e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,0.0004705891187768,287.44927978515625,294.1499938964844,288.1158752441406,285.0586242675781,289.82098388671875,288.3885498046875,285.45953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038929758593,6.319285539291286e-09,0.0010038865730166,-0.0156077509745955,0.0,0.0,0.0,-0.0079455571249127,60.0,1.9888465404510496,-0.0,-6.871226787552588e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.41972466534935e-05,298.4289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,9.919440344674511e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947814941406,0.0,0.0,7.326475315494463e-05,298.0691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.919422154780476e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0004705344035755,287.4432373046875,294.1499938964844,288.08233642578125,285.046142578125,289.8056030273437,288.3531188964844,285.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305548083673784e-09,0.0010037692263722,-0.0155717656016349,0.0,0.0,0.0,-0.0079387463629245,60.0,1.959854245185852,-0.0,-6.869618118798827e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.418109402759e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.917739953380078e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.325218757614493e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893493652344,0.0,0.0,9.91772103589028e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882202148437,0.0,0.0,0.0004704537277575,287.4371337890625,294.1499938964844,288.0492858886719,285.0332336425781,289.7900695800781,288.31805419921875,285.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003602752462,6.285341136447187e-09,0.0010035964660346,-0.0155188320204615,0.0,0.0,0.0,-0.007928729057312,60.0,1.9311156272888184,-0.0,-6.867253432574216e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.415986278327182e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.91550405160524e-05,298.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,7.323567842831835e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.915485134115444e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.483642578125,0.0,0.0,0.0004703476733993,287.4310302734375,294.1499938964844,288.01678466796875,285.0198974609375,289.7743835449219,288.2834167480469,285.4754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033757425844,6.258802365266547e-09,0.0010033695725724,-0.0154493134468793,0.0,0.0,0.0,-0.0079155731946229,60.0,1.90267276763916,-0.0,-6.86414765027621e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803161621094,0.0,0.0,9.413369843969122e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.912748646456748e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,7.321532029891387e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.912729728966951e-05,298.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,0.0004702169680967,287.4248962402344,294.1499938964844,287.9847717285156,285.0061340332031,289.7585754394531,288.2492370605469,285.4805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030962293967,6.226114734886323e-09,0.0010030900593847,-0.0153636867180466,0.0,0.0,0.0,-0.0078993691131472,60.0,1.874548077583313,-0.0,-6.860323509272348e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47564697265625,0.0,0.0,9.410276834387332e-05,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.909491200232878e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,7.319126598304138e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.909473010338844e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004700624849647,287.418701171875,294.1499938964844,287.9532165527344,284.99200439453125,289.7425842285156,288.2155456542969,285.4856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187496293108552e-09,0.001002759905532,-0.0152625227347016,0.0,0.0,0.0,-0.0078802239149808,60.0,1.84674882888794,-0.0,-6.855806589101121e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.470947265625,0.0,0.0,9.406728349858896e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715270996094,0.0,0.0,9.905754268402234e-05,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4715576171875,0.0,0.0,7.316366099985316e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.905736078508198e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696350097656,0.0,0.0,0.0004698852135334,287.4125061035156,294.1499938964844,287.922119140625,284.9775085449219,289.7265014648437,288.1824035644531,285.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023871436715,6.1431948417123294e-09,0.0010023810900747,-0.0151464724913239,0.0,0.0,0.0,-0.0078582623973488,60.0,1.819277286529541,-0.0,-6.85062673255743e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.402745490660892e-05,298.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,9.901559678837656e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,7.313267997233197e-05,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46600341796875,0.0,0.0,9.901542216539384e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004696862597484,287.40631103515625,294.1499938964844,287.8914794921875,284.962646484375,289.71026611328125,288.1497802734375,285.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019621113315,6.093487048275392e-09,0.0010019560577347,-0.0150162586942315,0.0,0.0,0.0,-0.0078336196020245,60.0,1.7921267747879028,-0.0,-6.844817335149855e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,9.398352267453448e-05,298.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,9.89693362498656e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,7.309851207537577e-05,298.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,9.896916162688284e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,0.0004694668168667,287.4000549316406,294.1499938964844,287.8612670898437,284.9474792480469,289.69390869140625,288.11773681640625,285.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014933068305,6.03866912030071e-09,0.0010014872532337,-0.0148726571351289,0.0,0.0,0.0,-0.0078064440749585,60.0,1.7653154134750366,-0.0,-6.838413924015185e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,9.393576328875496e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,9.891903755487874e-05,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,7.306136103579774e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564819335937,0.0,0.0,9.8918862931896e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554138183594,0.0,0.0,0.0004692282236646,287.393798828125,294.1499938964844,287.8314514160156,284.9319763183594,289.6774597167969,288.08624267578125,285.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009837569668,5.979075012874091e-09,0.0010009777033701,-0.014716544188559,0.0,0.0,0.0,-0.0077769011259078,60.0,1.7388036251068115,-0.0,-6.831455579003888e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,9.388439502799883e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,9.88649480859749e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.302140875253826e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516906738281,0.0,0.0,9.886476618703456e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0004689716442953,287.38751220703125,294.1499938964844,287.802001953125,284.9161682128906,289.660888671875,288.0553283691406,285.5094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004356736317,5.914990719446678e-09,0.0010004297364503,-0.014548665843904,0.0,0.0,0.0,-0.0077451318502426,60.0,1.7126230001449585,-0.0,-6.823977116710013e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.382973075844347e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,9.880738070933148e-05,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476623535156,0.0,0.0,7.297889533219859e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.880720608634874e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4458312988281,0.0,0.0,0.000468698592158,287.3811950683594,294.1499938964844,287.77294921875,284.9000549316406,289.64422607421875,288.0249328613281,285.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.84680170945262e-09,0.0009998467285186,-0.0143700344488024,0.0,0.0,0.0,-0.0077113276347517,60.0,1.686726450920105,-0.0,-6.81602401186865e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.377201786264776e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.874661191133782e-05,298.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,7.293400267371908e-05,298.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.874643728835508e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,0.0004684103187173,287.3748779296875,294.1499938964844,287.7442321777344,284.8836669921875,289.62744140625,287.9951477050781,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992369450628,5.774815292625135e-09,0.0009992311242967,-0.0141814528033137,0.0,0.0,0.0,-0.0076756407506763,60.0,1.6611517667770386,-0.0,-6.807632502159322e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,9.371155465487392e-05,298.41717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,9.86829400062561e-05,298.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379577636719,0.0,0.0,7.288697815965861e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371643066406,0.0,0.0,9.868276538327336e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361267089844,0.0,0.0,0.0004681083082687,287.3685607910156,294.1499938964844,287.7158203125,284.8670349121094,289.6105651855469,287.96588134765625,285.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699401839365237e-09,0.0009985862998291,-0.0139838922768831,0.0,0.0,0.0,-0.0076382551342248,60.0,1.6358449459075928,-0.0,-6.79884806231712e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.36486103455536e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,9.861664875643328e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4330749511719,0.0,0.0,7.283801824087277e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.861647413345054e-05,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,0.0004677938704844,287.3622131347656,294.1499938964844,287.687744140625,284.85015869140625,289.5935974121094,287.93719482421875,285.52716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979205206036,5.620888643420585e-09,0.0009979149326682,-0.0137782096862792,0.0,0.0,0.0,-0.0075993328355252,60.0,1.6108474731445312,-0.0,-6.789707640564302e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.358344686916098e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.854803647613152e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.278733392013237e-05,298.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.85478618531488e-05,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,0.0004674683732446,287.3558349609375,294.1499938964844,287.65997314453125,284.83306884765625,289.5765686035156,287.9090270996094,285.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972256375476,5.539625202999332e-09,0.0009972200496122,-0.0135653195902705,0.0,0.0,0.0,-0.0075590470805764,60.0,1.5861231088638306,-0.0,-6.780253869465015e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42266845703125,0.0,0.0,9.351634071208537e-05,298.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.847735782386736e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,7.273513620020822e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224853515625,0.0,0.0,9.847719047684222e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004671331553254,287.3494567871094,294.1499938964844,287.6324768066406,284.81573486328125,289.5594177246094,287.8813781738281,285.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965097997337,5.455927709618891e-09,0.0009965043282136,-0.0133460527285933,0.0,0.0,0.0,-0.0075175547972321,60.0,1.5616660118103027,-0.0,-6.770524407784252e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.344757563667372e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.8404947493691e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,7.268165063578635e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,9.840478014666588e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165344238281,0.0,0.0,0.0004667896719183,287.34307861328125,294.1499938964844,287.605224609375,284.7981872558594,289.542236328125,287.8541564941406,285.5396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957763832062,5.370171862750794e-09,0.0009957710281014,-0.0131213907152414,0.0,0.0,0.0,-0.0074750417843461,60.0,1.5374435186386108,-0.0,-6.760561888086158e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,9.33773335418664e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,9.83309801085852e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4133605957031,0.0,0.0,7.262701547006145e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,9.833081276156008e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004664387961383,287.3367004394531,294.1499938964844,287.57818603515625,284.7804870605469,289.5249328613281,287.8275146484375,285.54364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950272506102,5.282576154286289e-09,0.0009950220119208,-0.0128919063135981,0.0,0.0,0.0,-0.0074316170066595,60.0,1.5135040283203125,-0.0,-6.750394021537431e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.330597094958648e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40838623046875,0.0,0.0,9.825583401834592e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.257151446538046e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,9.82556666713208e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004660823324229,287.3302917480469,294.1499938964844,287.5514221191406,284.7626037597656,289.5075988769531,287.80126953125,285.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942662436515,5.193589114327324e-09,0.0009942611213773,-0.0126587748527526,0.0,0.0,0.0,-0.0073875021189451,60.0,1.489776849746704,-0.0,-6.740071967215044e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
