time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082860,298.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,9.323358972324058e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,9.817960381042212e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,7.251521310536191e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.81794437393546e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,0.0004657207464333,287.3238830566406,294.1499938964844,287.5248107910156,284.7445373535156,289.4901733398437,287.7755126953125,285.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934942936524,5.103321765176361e-09,0.0009934891713783,-0.0124222878366708,0.0,0.0,0.0,-0.0073427525348961,60.0,1.466314673423767,-0.0,-6.729609935973714e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,9.31605463847518e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.81026896624826e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,7.245840242831036e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.810252959141508e-05,298.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966979980469,0.0,0.0,0.0004653559299185,287.31744384765625,294.1499938964844,287.4984130859375,284.7263488769531,289.4726867675781,287.7501525878906,285.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927153587341,5.012243953217421e-09,0.0009927103528752,-0.0121836755424737,0.0,0.0,0.0,-0.0072976015508174,60.0,1.4430441856384275,-0.0,-6.719061929061354e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,9.308690641773865e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934020996094,0.0,0.0,9.802514250623062e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.240112608997151e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926696777344,0.0,0.0,9.802498243516312e-05,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0004649880575016,287.31103515625,294.1499938964844,287.47216796875,284.7080078125,289.4551086425781,287.72528076171875,285.5590209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991930020973,4.920414298226205e-09,0.0009919251315295,-0.0119430897757411,0.0,0.0,0.0,-0.0072520775720477,60.0,1.4200177192687988,-0.0,-6.708435051905326e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.30130045162514e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.794732613954692e-05,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,7.234364602481946e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.79471587925218e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,0.0004646189336199,287.3045959472656,294.1499938964844,287.4460754394531,284.6895446777344,289.4375,287.70074462890625,285.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911420056596,4.828264899003898e-09,0.0009911371162161,-0.0117016648873686,0.0,0.0,0.0,-0.0072063948027789,60.0,1.397162675857544,-0.0,-6.69777975303987e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.293891343986616e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38336181640625,0.0,0.0,9.78692914941348e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3833923339844,0.0,0.0,7.228601316455752e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.78691314230673e-05,298.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,0.0004642487911041,287.29815673828125,294.1499938964844,287.42010498046875,284.6709899902344,289.4198303222656,287.6766357421875,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990351778455,4.735869030270123e-09,0.0009903471218422,-0.0114595927298069,0.0,0.0,0.0,-0.0071605900302529,60.0,1.3745291233062744,-0.0,-6.687104558977809e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.286487329518422e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,9.779132960829884e-05,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783264160156,0.0,0.0,7.222843123599887e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.779116953723133e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,0.0004638789978343,287.2917175292969,294.1499938964844,287.3942565917969,284.6523132324219,289.4020690917969,287.6529235839844,285.5698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895623661577,4.643553097594122e-09,0.0009895577095448,-0.0112177282571792,0.0,0.0,0.0,-0.0071148253045976,60.0,1.3520727157592771,-0.0,-6.676446417941406e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.279100777348503e-05,298.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.77135423454456e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,7.217098027467728e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,9.771338227437808e-05,298.24658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004635100194718,287.2852783203125,294.1499938964844,287.3684997558594,284.633544921875,289.38427734375,287.6295471191406,285.5733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887745836749,4.55144499866833e-09,0.0009887700434774,-0.0109764067456126,0.0,0.0,0.0,-0.0070691630244255,60.0,1.329780340194702,-0.0,-6.665821672413585e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,9.271746239392088e-05,298.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.763609705260023e-05,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.211376941995695e-05,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36749267578125,0.0,0.0,9.763593698153272e-05,298.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665466308594,0.0,0.0,0.0004631426127161,287.2788391113281,294.1499938964844,287.3428039550781,284.61474609375,289.3664245605469,287.6064453125,285.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879902936518,4.459736135942194e-09,0.0009879858698695,-0.0107361273840069,0.0,0.0,0.0,-0.0070236991159617,60.0,1.3076205253601074,-0.0,-6.655250928133682e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.26444263313897e-05,298.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.75591829046607e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,7.205696601886302e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.75590301095508e-05,298.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614807128906,0.0,0.0,0.0004627777962014,287.2723999023437,294.1499938964844,287.3171691894531,284.5958557128906,289.3485107421875,287.5837097167969,285.58013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872114751487,4.368668093945871e-09,0.0009872070513665,-0.0104975262656807,0.0,0.0,0.0,-0.0069785523228347,60.0,1.2856336832046509,-0.0,-6.644762606811129e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575439453125,0.0,0.0,9.257189958589152e-05,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.748280717758462e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35809326171875,0.0,0.0,7.200055551948026e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,9.748265438247472e-05,298.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004624155117198,287.2659606933594,294.1499938964844,287.2915954589844,284.5769348144531,289.33056640625,287.5612487792969,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864380117505,4.278230658627535e-09,0.0009864337043836,-0.0102605773136019,0.0,0.0,0.0,-0.006933718919754,60.0,1.2637574672698977,-0.0,-6.634354576817715e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.250018774764612e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,9.7407290013507e-05,298.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529968261719,0.0,0.0,7.194477802840993e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.352294921875,0.0,0.0,9.740713721839712e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3513488769531,0.0,0.0,0.0004620572726707,287.259521484375,294.1499938964844,287.2659912109375,284.5579528808594,289.31256103515625,287.53912353515625,285.58673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856732795014,4.188807523064497e-09,0.0009856690885499,-0.0100262826308608,0.0,0.0,0.0,-0.0068893879652023,60.0,1.242024302482605,-0.0,-6.624071602345796e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.2429130745586e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.733246406540276e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.188950985437259e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,9.733230399433523e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462829589844,0.0,0.0,0.0004617023514583,287.2530822753906,294.1499938964844,287.24041748046875,284.5389709472656,289.29449462890625,287.5172424316406,285.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100204620272052e-09,0.0009849113412201,-0.0097941355779767,0.0,0.0,0.0,-0.0068454635329544,60.0,1.2203803062438965,-0.0,-6.613890946027824e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,9.235913603333756e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.725875861477108e-05,298.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,7.183507113950327e-05,298.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.725860581966116e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,0.000461352727143,287.24664306640625,294.1499938964844,287.21484375,284.5199584960937,289.2763671875,287.49566650390625,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841690771281,4.012933541019947e-09,0.0009841651190072,-0.0095654753968119,0.0,0.0,0.0,-0.0068021994084119,60.0,1.1988489627838137,-0.0,-6.603870872368135e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371887207031,0.0,0.0,9.228992712451144e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.71858753473498e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,7.178123632911593e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.71857225522399e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,0.000461007002741,287.2402038574219,294.1499938964844,287.189208984375,284.5009460449219,289.2582092285156,287.47430419921875,285.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834310039877,3.926629243977686e-09,0.0009834270458668,-0.0093393484130501,0.0,0.0,0.0,-0.0067594144493341,60.0,1.1773855686187744,-0.0,-6.593969459345318e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33209228515625,0.0,0.0,9.222199878422543e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,9.711433813208714e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326110839844,0.0,0.0,7.172839832492173e-05,298.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.711418533697724e-05,298.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0004606676811818,287.2337646484375,294.1499938964844,287.1635131835937,284.4819641113281,289.239990234375,287.45318603515625,285.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098270655144,3.841924556269305e-09,0.0009827027097344,-0.0091174095869064,0.0,0.0,0.0,-0.0067174225114285,60.0,1.156003475189209,-0.0,-6.584258471775685e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32696533203125,0.0,0.0,9.215495083481072e-05,298.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.704373951535672e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.167625153670087e-05,298.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.704358672024682e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.0004603327834047,287.2273254394531,294.1499938964844,287.13775634765625,284.4629821777344,289.2217102050781,287.43231201171875,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819915285333,3.758324762515031e-09,0.0009819878032431,-0.0088983662426471,0.0,0.0,0.0,-0.0066759781911969,60.0,1.134671926498413,-0.0,-6.574681066240373e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218688964844,0.0,0.0,9.20893216971308e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,9.69746251939796e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3223571777344,0.0,0.0,7.162520341807976e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216857910156,0.0,0.0,9.69744723988697e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3207702636719,0.0,0.0,0.0004600049287546,287.2209167480469,294.1499938964844,287.1119079589844,284.44403076171875,289.203369140625,287.4116516113281,285.60516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812916396185,3.6764835620317614e-09,0.0009812880307435,-0.0086839282885193,0.0,0.0,0.0,-0.0066354060545563,60.0,1.1133849620819092,-0.0,-6.56531184972664e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167419433594,0.0,0.0,9.202471119351684e-05,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172302246094,0.0,0.0,9.690658771432936e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3172607421875,0.0,0.0,7.157495565479621e-05,298.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3165588378906,0.0,0.0,9.690644219517708e-05,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.315673828125,0.0,0.0,0.0004596822254825,287.2144775390625,294.1499938964844,287.0859375,284.4251403808594,289.1849975585937,287.3911437988281,285.6080627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980602693744,3.595922226651282e-09,0.000980599084869,-0.0084728430956602,0.0,0.0,0.0,-0.0065954681485891,60.0,1.0921229124069214,-0.0,-6.556096110443832e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116149902344,0.0,0.0,9.196160681312904e-05,298.3898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,9.684013639343902e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3121032714844,0.0,0.0,7.152587204473093e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,9.683999087428674e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.310546875,0.0,0.0,0.0004593670018948,287.20806884765625,294.1499938964844,287.05987548828125,284.40631103515625,289.16656494140625,287.370849609375,285.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799296967685,3.51723317137953e-09,0.0009799262043088,-0.0082666622474789,0.0,0.0,0.0,-0.0065564583055675,60.0,1.0708788633346558,-0.0,-6.547100639409109e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064880371094,0.0,0.0,9.189965203404428e-05,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,9.677489288151264e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,7.14776833774522e-05,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,9.677474736236036e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0004590575117617,287.20166015625,294.1499938964844,287.0336303710937,284.38751220703125,289.1480712890625,287.3507385253906,285.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792689234018,3.43997386131889e-09,0.0009792655473574,-0.0080642271786928,0.0,0.0,0.0,-0.0065181576646864,60.0,1.0496363639831543,-0.0,-6.538274277545497e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,9.18392834137194e-05,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,9.671131556387992e-05,298.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.143072434701025e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,9.671117004472762e-05,298.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30029296875,0.0,0.0,0.0004587559378705,287.1952514648437,294.1499938964844,287.0072326660156,284.3688049316406,289.1295166015625,287.3307800292969,285.6164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786251466721,3.3646885277960333e-09,0.0009786217706277,-0.0078669628128409,0.0,0.0,0.0,-0.00648083537817,60.0,1.0283806324005127,-0.0,-6.529679552613743e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962341308594,0.0,0.0,9.178015898214652e-05,298.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.664905519457534e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967224121094,0.0,0.0,7.138474029488862e-05,298.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2960510253906,0.0,0.0,9.664891695138068e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.295166015625,0.0,0.0,0.0004584606213029,287.1888732910156,294.1499938964844,286.98065185546875,284.3501892089844,289.11090087890625,287.3109741210937,285.619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779946412891,3.290964389890405e-09,0.0009779912652447,-0.0076737888157367,0.0,0.0,0.0,-0.006444287020713,60.0,1.0071028470993042,-0.0,-6.521268147707815e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,9.172267164103688e-05,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.658851922722532e-05,298.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,7.134002953534946e-05,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.658837370807304e-05,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900390625,0.0,0.0,0.0004581734829116,287.1824645996094,294.1499938964844,286.953857421875,284.3316650390625,289.0922546386719,287.29132080078125,285.6217956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977381481789,3.219275956922729e-09,0.00097737822216,-0.0074859471060335,0.0,0.0,0.0,-0.0064087477512657,60.0,0.9857812523841858,-0.0,-6.513094774618369e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.166654490400106e-05,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.652940934756772e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,7.129637378966436e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.652927110437304e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.284912109375,0.0,0.0,0.000457893096609,287.17608642578125,294.1499938964844,286.9268493652344,284.3132629394531,289.0735168457031,287.27178955078125,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767828742042,3.1492779495323475e-09,0.0009767797309905,-0.0073025343008339,0.0,0.0,0.0,-0.0063740462064743,60.0,0.9644139409065248,-0.0,-6.505118221866725e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,9.161215712083504e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,9.647214028518648e-05,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,7.12540713720955e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806396484375,0.0,0.0,9.64719947660342e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,0.0004576214123517,287.1697082519531,294.1499938964844,286.8996276855469,284.2949523925781,289.0547180175781,287.2523803710937,285.6269836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762027766555,3.0814542029133918e-09,0.0009761996916495,-0.0071248183958232,0.0,0.0,0.0,-0.0063404231332242,60.0,0.9429684281349182,-0.0,-6.497394622329011e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756652832031,0.0,0.0,9.1559202701319e-05,298.3815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.276123046875,0.0,0.0,9.641637734603135e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,7.12128821760416e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.64162391028367e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,0.0004573569167405,287.163330078125,294.1499938964844,286.87213134765625,284.2767944335937,289.035888671875,287.23309326171875,285.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756379877217,3.015419691720922e-09,0.0009756349609233,-0.0069517903029918,0.0,0.0,0.0,-0.0063076866790652,60.0,0.9214534759521484,-0.0,-6.489879211812878e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,9.15078999241814e-05,298.3803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,9.636234608478844e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27099609375,0.0,0.0,7.117297354852781e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2703552246094,0.0,0.0,9.636220784159376e-05,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695007324219,0.0,0.0,0.0004571006284095,287.156982421875,294.1499938964844,286.8443603515625,284.2587585449219,289.0169677734375,287.2138977050781,285.6319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750907775014,2.951431765652046e-09,0.0009750878089107,-0.0067841233685612,0.0,0.0,0.0,-0.0062759649008512,60.0,0.8998380899429321,-0.0,-6.482601122570486e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,9.145821968559176e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,9.631003194954246e-05,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,7.113433821359649e-05,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.63098937063478e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643737792969,0.0,0.0,0.0004568524600472,287.150634765625,294.1499938964844,286.8162841796875,284.2408752441406,288.9979858398437,287.1947631835937,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745608549565,2.889472883182975e-09,0.0009745580027811,-0.0066217728890478,0.0,0.0,0.0,-0.0062452494166791,60.0,0.8781298995018005,-0.0,-6.475557512430896e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602233886719,0.0,0.0,9.141048940364271e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,9.625976963434368e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,7.109720900189131e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.6259631391149e-05,298.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2592468261719,0.0,0.0,0.0004566140705719,287.144287109375,294.1499938964844,286.78790283203125,284.2231140136719,288.9789123535156,287.1757202148437,285.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740517707541,2.829945167093228e-09,0.0009740489185787,-0.0064657926559448,0.0,0.0,0.0,-0.0062157385982573,60.0,0.8562641143798828,-0.0,-6.468793856129197e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.136439621215686e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,9.621123172109948e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25555419921875,0.0,0.0,7.106136035872623e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25494384765625,0.0,0.0,9.62110934779048e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,0.0004563838010653,287.1379699707031,294.1499938964844,286.7592163085937,284.20556640625,288.95977783203125,287.15673828125,285.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735600906424,2.7724555984320887e-09,0.0009735572966746,-0.0063151526264846,0.0,0.0,0.0,-0.0061872387304902,60.0,0.8342662453651428,-0.0,-6.462264678930296e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499389648437,0.0,0.0,9.131967090070248e-05,298.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503967285156,0.0,0.0,9.616413444746286e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,7.102657400537282e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2497863769531,0.0,0.0,9.61640034802258e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0004561604291666,287.13165283203125,294.1499938964844,286.73016357421875,284.1881408691406,288.9405822753906,287.1377868652344,285.6415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730830206535,2.716679103897945e-09,0.0009730802848935,-0.0061690006405115,0.0,0.0,0.0,-0.0061595872975885,60.0,0.812150776386261,-0.0,-6.455933743154675e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24481201171875,0.0,0.0,9.127707016887145e-05,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,9.61192708928138e-05,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2452697753906,0.0,0.0,7.099343929439783e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24462890625,0.0,0.0,9.611913992557676e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0004559476219583,287.1253356933594,294.1499938964844,286.70074462890625,284.1709289550781,288.9212951660156,287.118896484375,285.643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726285934448,2.663542053582546e-09,0.0009726259158924,-0.0060297646559774,0.0,0.0,0.0,-0.0061332453042268,60.0,0.7898917198181152,-0.0,-6.449904788041749e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,9.12364776013419e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,9.607653191778807e-05,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.096186891430989e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.239501953125,0.0,0.0,9.607639367459342e-05,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,0.0004557448555715,287.1190185546875,294.1499938964844,286.6709289550781,284.1539001464844,288.90191650390625,287.1000061035156,285.6460266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721955866552,2.612909666410701e-09,0.0009721929673105,-0.0058970903046429,0.0,0.0,0.0,-0.0061081442981958,60.0,0.7673842906951904,-0.0,-6.444162892194072e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2345275878906,0.0,0.0,9.119771129917352e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349548339844,0.0,0.0,9.603569924365728e-05,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,7.09317100699991e-05,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.603556827642024e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2335510253906,0.0,0.0,0.0004555511986836,287.1127319335937,294.1499938964844,286.6407165527344,284.1370849609375,288.8824768066406,287.08111572265625,285.6482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717819048091,2.5645447987443504e-09,0.000971779343672,-0.0057703587226569,0.0,0.0,0.0,-0.0060841678641736,60.0,0.7446889281272888,-0.0,-6.438681054987684e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,9.116043656831609e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,9.59964527282864e-05,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,7.090272265486419e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292175292969,0.0,0.0,9.599631448509172e-05,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2284240722656,0.0,0.0,0.0004553650214802,287.1064453125,294.1499938964844,286.610107421875,284.1204528808594,288.8629150390625,287.0622253417969,285.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713842882774,2.5180493246068636e-09,0.0009713817271403,-0.0056485245004296,0.0,0.0,0.0,-0.0060611176304519,60.0,0.7218267321586609,-0.0,-6.433412380602023e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242431640625,0.0,0.0,9.112542466027662e-05,298.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22467041015625,0.0,0.0,9.59595781750977e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,7.08754887455143e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,9.595944720786064e-05,298.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.000455190136563,287.1001892089844,294.1499938964844,286.5790405273437,284.1040344238281,288.8432922363281,287.0433044433594,285.65252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710107115097,2.4743727067289e-09,0.0009710082085803,-0.0055340770632028,0.0,0.0,0.0,-0.0060394653119146,60.0,0.6987289190292358,-0.0,-6.42846558207566e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,9.109236270887776e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,9.592476271791384e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,7.084977551130578e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,9.592463175067678e-05,298.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181396484375,0.0,0.0,0.0004550249723251,287.09393310546875,294.1499938964844,286.5475158691406,284.0878295898437,288.8235778808594,287.0243225097656,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706579148769,2.433121926159742e-09,0.0009706554701551,-0.0054259854368865,0.0,0.0,0.0,-0.0060190153308212,60.0,0.6754089593887329,-0.0,-6.42379518467351e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139587402344,0.0,0.0,9.10614908207208e-05,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2143859863281,0.0,0.0,9.589225373929366e-05,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21441650390625,0.0,0.0,7.082576485117897e-05,298.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,9.58921227720566e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0004548707802314,287.0876770019531,294.1499938964844,286.5155029296875,284.0718688964844,288.80377197265625,287.0053100585937,285.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703284595161,2.394602960364976e-09,0.000970326073002,-0.0053250519558787,0.0,0.0,0.0,-0.0059999199584126,60.0,0.6518899202346802,-0.0,-6.41943600498962e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088317871094,0.0,0.0,9.103223419515416e-05,298.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,9.58614400587976e-05,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,7.080300565576181e-05,298.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,9.586130909156054e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078857421875,0.0,0.0,0.0004547246207948,287.0814514160156,294.1499938964844,286.4830017089844,284.0561218261719,288.7838439941406,286.9861755371094,285.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700161754153,2.3580895014418957e-09,0.0009700138471089,-0.0052293743938207,0.0,0.0,0.0,-0.0059818183071911,60.0,0.6280327439308167,-0.0,-6.415304909523911e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
