time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12085200,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20367431640625,0.0,0.0,9.100470197154208e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,9.583244536770508e-05,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2041320800781,0.0,0.0,7.078158523654565e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2035217285156,0.0,0.0,9.583232167642564e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027587890625,0.0,0.0,0.0004545870760921,287.0752258300781,294.1499938964844,286.45001220703125,284.0406494140625,288.7637939453125,286.9669189453125,285.6606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969722343143,2.323733871989475e-09,0.0009697200148366,-0.0051393494941294,0.0,0.0,0.0,-0.0059647867456078,60.0,0.6038098335266113,-0.0,-6.411418951302039e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,9.097755537368356e-05,298.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,9.580385813023896e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,7.07604776835069e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1983947753906,0.0,0.0,9.580373443895952e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976318359375,0.0,0.0,0.000454451481346,287.0690002441406,294.1499938964844,286.4155578613281,284.0249328613281,288.74365234375,286.9475402832031,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694326436147,2.2898576368390877e-09,0.0009694303735159,-0.0050505814142525,0.0,0.0,0.0,-0.005947992671281,60.0,0.579278826713562,-0.0,-6.407588415413559e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19342041015625,0.0,0.0,9.094681445276363e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19384765625,0.0,0.0,9.577148739481343e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,7.073656161082909e-05,298.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1932678222656,0.0,0.0,9.5771363703534e-05,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1925048828125,0.0,0.0,0.0004542979295365,287.06280517578125,294.1499938964844,286.3788146972656,284.008544921875,288.723388671875,286.9280090332031,285.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691046434454,2.2515018738289427e-09,0.0009691023733466,-0.0049500749446451,0.0,0.0,0.0,-0.0059289783239364,60.0,0.5539029240608215,-0.0,-6.403252683639948e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18829345703125,0.0,0.0,9.091394167626277e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.188720703125,0.0,0.0,9.573686838848516e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1887512207031,0.0,0.0,7.071099389577284e-05,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1881408691406,0.0,0.0,9.573674469720572e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0004541337257251,287.056640625,294.1499938964844,286.33984375,283.9915466308594,288.70294189453125,286.9083557128906,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687539422884,2.2104904573438944e-09,0.0009687517303973,-0.0048426100984215,0.0,0.0,0.0,-0.0059086470864713,60.0,0.5274569988250732,-0.0,-6.398618523917321e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1831970214844,0.0,0.0,9.08798901946284e-05,298.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18359375,0.0,0.0,9.570101246936248e-05,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836242675781,0.0,0.0,7.068450941005722e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,9.570088877808304e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822814941406,0.0,0.0,0.0004539636429399,287.05047607421875,294.1499938964844,286.2987670898437,283.973876953125,288.682373046875,286.8885803222656,285.6683044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968390610069,2.168011548064896e-09,0.0009683884563855,-0.0047312993556261,0.0,0.0,0.0,-0.0058875884860754,60.0,0.499989241361618,-0.0,-6.393820228822733e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780700683594,0.0,0.0,9.084656630875544e-05,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,9.566592052578926e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,7.06585924490355e-05,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17791748046875,0.0,0.0,9.566579683450982e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771545410156,0.0,0.0,0.0004537971981335,287.0443115234375,294.1499938964844,286.255615234375,283.95556640625,288.6615905761719,286.8685913085937,285.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680350776761,2.126440579175437e-09,0.0009680329239927,-0.0046223672106862,0.0,0.0,0.0,-0.005866979714483,60.0,0.4709681868553161,-0.0,-6.389126383510303e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729431152344,0.0,0.0,9.08149013412185e-05,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,9.563257481204346e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1733703613281,0.0,0.0,7.063396333251148e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1727905273437,0.0,0.0,9.563245112076402e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17205810546875,0.0,0.0,0.000453639018815,287.0381774902344,294.1499938964844,286.21051025390625,283.9366455078125,288.640625,286.8484191894531,285.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676971239969,2.086935291245595e-09,0.0009676950285211,-0.0045188483782112,0.0,0.0,0.0,-0.0058473949320614,60.0,0.4408450424671173,-0.0,-6.384667727843407e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1678466796875,0.0,0.0,9.078790026251228e-05,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1682434082031,0.0,0.0,9.560414036968724e-05,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.16827392578125,0.0,0.0,7.061295764287934e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.56040166784078e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0004535041225608,287.03204345703125,294.1499938964844,286.1635131835937,283.9171447753906,288.61944580078125,286.8279113769531,285.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674089378677,2.053236247689938e-09,0.0009674069005995,-0.0044305436313152,0.0,0.0,0.0,-0.0058306888677179,60.0,0.4092935025691986,-0.0,-6.380864903121619e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1627197265625,0.0,0.0,9.076628339244051e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,9.558137389831244e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.16314697265625,0.0,0.0,7.059614290483296e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16259765625,0.0,0.0,9.558125748299062e-05,298.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0004533961473498,287.0259094238281,294.1499938964844,286.11474609375,283.8970031738281,288.5980529785156,286.8070678710937,285.6754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671781444922,2.0262544975224728e-09,0.000967176107224,-0.0043598413467407,0.0,0.0,0.0,-0.00581731274724,60.0,0.3766639530658722,-0.0,-6.377820938041624e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.075328125618398e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,9.556768054608256e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,7.058602932374924e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,9.556756413076072e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15673828125,0.0,0.0,0.0004533312167041,287.01983642578125,294.1499938964844,286.0642395019531,283.87628173828125,288.5763854980469,286.7855834960937,285.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670390863902,2.0100028308434052e-09,0.0009670371073298,-0.0043172556906938,0.0,0.0,0.0,-0.0058092554099857,60.0,0.3426029086112976,-0.0,-6.375988448326099e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,9.07490320969373e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,9.556320583214983e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,7.05827260389924e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1523742675781,0.0,0.0,9.5563089416828e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,0.0004533099709078,287.01373291015625,294.1499938964844,286.0120849609375,283.8550109863281,288.5545349121094,286.76348876953125,285.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669933351688,2.004656218801415e-09,0.0009669912979006,-0.0043032458052039,0.0,0.0,0.0,-0.0058066048659384,60.0,0.307536780834198,-0.0,-6.375385197543437e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474304199219,0.0,0.0,9.075640991795808e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,9.557097655488178e-05,298.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1478576660156,0.0,0.0,7.058845949359238e-05,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473083496094,0.0,0.0,9.557086013955995e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1465759277344,0.0,0.0,0.000453346845461,287.0076599121094,294.1499938964844,285.9584045410156,283.8331604003906,288.5323486328125,286.740234375,285.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670714498497,2.013800681766042e-09,0.0009670694707892,-0.0043272073380649,0.0,0.0,0.0,-0.005811137612909,60.0,0.2711196541786194,-0.0,-6.376416905595761e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.142333984375,0.0,0.0,9.077387949218974e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,9.558937017573044e-05,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14276123046875,0.0,0.0,7.060205098241568e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422119140625,0.0,0.0,9.55892537604086e-05,298.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1414794921875,0.0,0.0,0.0004534340987447,287.0015869140625,294.1499938964844,285.9032287597656,283.81072998046875,288.5099182128906,286.7159118652344,285.6820678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967257132288,2.0355146457262663e-09,0.0009672550950199,-0.004384106490761,0.0,0.0,0.0,-0.0058219018392264,60.0,0.2337875068187713,-0.0,-6.378866146405926e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,9.08039801288396e-05,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,9.562107152305543e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376647949219,0.0,0.0,7.06254577380605e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371154785156,0.0,0.0,9.56209551077336e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363830566406,0.0,0.0,0.0004535844782367,286.9955444335937,294.1499938964844,285.8466796875,283.7878112792969,288.48712158203125,286.6896057128906,285.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675773908384,2.0729691296850206e-09,0.0009675752953626,-0.0044822520576417,0.0,0.0,0.0,-0.0058404696173965,60.0,0.1951673924922943,-0.0,-6.383091744055491e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321716308594,0.0,0.0,9.084242628887296e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,9.566155495122076e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.132568359375,0.0,0.0,7.06553619238548e-05,298.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13201904296875,0.0,0.0,9.566143853589892e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313171386719,0.0,0.0,0.00045377650531,286.989501953125,294.1499938964844,285.7888488769531,283.76434326171875,288.4640808105469,286.6617126464844,285.6852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679865324869,2.1208210743139944e-09,0.0009679844370111,-0.0046076430007815,0.0,0.0,0.0,-0.0058641918003559,60.0,0.1557062566280365,-0.0,-6.388492579390005e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1270751953125,0.0,0.0,9.088916704058649e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,9.571076952852307e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,7.069171260809526e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.126953125,0.0,0.0,9.571066038915887e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.126220703125,0.0,0.0,0.000454009976238,286.9834899902344,294.1499938964844,285.7297668457031,283.7403564453125,288.4407043457031,286.6318359375,285.6867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684840333648,2.1790049764547348e-09,0.0009684818796813,-0.0047601070255041,0.0,0.0,0.0,-0.005893035326153,60.0,0.1153317764401435,-0.0,-6.395062257524843e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220092773437,0.0,0.0,9.094151027966292e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,9.576589945936576e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224060058594,0.0,0.0,7.073242886690423e-05,298.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1218566894531,0.0,0.0,9.576578304404391e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0004542714741546,286.9774780273437,294.1499938964844,285.6695556640625,283.71588134765625,288.4169616699219,286.59930419921875,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690414299257,2.244177510490884e-09,0.0009690392180345,-0.00493088318035,0.0,0.0,0.0,-0.0059253443032503,60.0,0.0739051476120948,-0.0,-6.402424901352789e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1169128417969,0.0,0.0,9.099589078687131e-05,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,9.582316124578938e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1173095703125,0.0,0.0,7.077472400851548e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1167907714844,0.0,0.0,9.582304483046757e-05,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1160583496094,0.0,0.0,0.0004545431002043,286.9714660644531,294.1499938964844,285.6082763671875,283.6909484863281,288.39288330078125,286.5643310546875,285.6897277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696204797364,2.311879576666342e-09,0.00096961815143,-0.0051082875579595,0.0,0.0,0.0,-0.0059589073061943,60.0,0.0316425077617168,-0.0,-6.41007815715966e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1118469238281,0.0,0.0,9.104988566832616e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122131347656,0.0,0.0,9.58800155785866e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122436523437,0.0,0.0,7.081671355990693e-05,298.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,9.587989916326478e-05,298.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109924316406,0.0,0.0,0.0004548128054011,286.9654846191406,294.1499938964844,285.5460510253906,283.66552734375,288.3685302734375,286.52734375,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701953968033,2.3791035808073957e-09,0.0009701930102892,-0.0052844388410449,0.0,0.0,0.0,-0.005992233287543,60.0,-0.0113038243725895,-0.0,-6.417682385517764e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,9.109948587138206e-05,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,9.593224967829884e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,7.085529068717733e-05,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10662841796875,0.0,0.0,9.5932133262977e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059265136719,0.0,0.0,0.0004550605954136,286.9595031738281,294.1499938964844,285.48291015625,283.6396789550781,288.34381103515625,286.4877624511719,285.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707235731184,2.440856405883096e-09,0.0009707211283966,-0.0054462528787553,0.0,0.0,0.0,-0.0060228472575545,60.0,-0.0550946742296218,-0.0,-6.424671283866702e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1016845703125,0.0,0.0,9.114384010899812e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10205078125,0.0,0.0,9.597895405022427e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020812988281,0.0,0.0,7.088979327818379e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015319824219,0.0,0.0,9.597884491086006e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.0004552821628749,286.9535217285156,294.1499938964844,285.4189758300781,283.6134338378906,288.3187866210937,286.4462585449219,285.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958118714,2.496070683477568e-09,0.000971193308942,-0.0055909338407218,0.0,0.0,0.0,-0.006050219759345,60.0,-0.0995070114731788,-0.0,-6.430923349398654e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0966186523437,0.0,0.0,9.11810711841099e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09698486328125,0.0,0.0,9.60181569098495e-05,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970153808594,0.0,0.0,7.091874431353062e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964660644531,0.0,0.0,9.601804777048528e-05,298.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0957946777344,0.0,0.0,0.0004554681072477,286.94757080078125,294.1499938964844,285.35430908203125,283.5867614746094,288.2933959960937,286.4026184082031,285.6954040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715921478345,2.542406063454905e-09,0.0009715895866975,-0.0057123485021293,0.0,0.0,0.0,-0.0060731903649866,60.0,-0.1446261405944824,-0.0,-6.436172128587715e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.091552734375,0.0,0.0,9.121607581619172e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,9.605502418708056e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0919189453125,0.0,0.0,7.094597822288051e-05,298.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0914001464844,0.0,0.0,9.605491504771636e-05,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0907287597656,0.0,0.0,0.0004556429921649,286.941650390625,294.1499938964844,285.2890014648437,283.5596923828125,288.2677001953125,286.3572082519531,285.6967468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719647350721,2.585978098323949e-09,0.000971962173935,-0.0058265216648578,0.0,0.0,0.0,-0.0060947905294597,60.0,-0.1903081685304641,-0.0,-6.441110400601249e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.08648681640625,0.0,0.0,9.124610369326548e-05,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,9.60866454988718e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868530273437,0.0,0.0,7.096932677086443e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863342285156,0.0,0.0,9.60865363595076e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0856628417969,0.0,0.0,0.0004557929933071,286.93572998046875,294.1499938964844,285.22314453125,283.53228759765625,288.2415771484375,286.3096008300781,285.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722845279611,2.6233433203515233e-09,0.0009722818504087,-0.0059244306758046,0.0,0.0,0.0,-0.0061133154667913,60.0,-0.2366160750389099,-0.0,-6.445345945849112e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,9.120185859501362e-05,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.081787109375,0.0,0.0,9.604005026631056e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0818176269531,0.0,0.0,7.093491149134934e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,9.603994112694636e-05,298.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08062744140625,0.0,0.0,0.0004555719788186,286.9298095703125,294.1499938964844,285.1568298339844,283.5045166015625,288.21514892578125,286.26190185546875,285.6993713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971813162323,2.5681687887413322e-09,0.000971810601186,-0.0057798544876277,0.0,0.0,0.0,-0.0060859653167426,60.0,-0.2832851409912109,-0.0,-6.439091748688952e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0763854980469,0.0,0.0,9.1125417384319e-05,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,9.595954907126723e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767517089844,0.0,0.0,7.087545964168385e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.07623291015625,0.0,0.0,9.595943993190303e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0755615234375,0.0,0.0,0.0004551901074592,286.9239196777344,294.1499938964844,285.090087890625,283.4764709472656,288.1883544921875,286.2156677246094,285.7006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981386549,2.47287679222552e-09,0.0009709956357255,-0.0055301571264863,0.0,0.0,0.0,-0.0060387244448065,60.0,-0.3302465677261352,-0.0,-6.42829647290455e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,9.105567005462945e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,9.588609827915208e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0717163085937,0.0,0.0,7.08212101017125e-05,298.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,9.588598913978784e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.070556640625,0.0,0.0,0.0004548417055048,286.9180603027344,294.1499938964844,285.0230407714844,283.4481201171875,288.1612548828125,286.1708679199219,285.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702545357868,2.3859276776505567e-09,0.0009702521492727,-0.0053023197688162,0.0,0.0,0.0,-0.0059956200420856,60.0,-0.3774223327636719,-0.0,-6.4184540349288e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0663146972656,0.0,0.0,9.097815927816556e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0666809082031,0.0,0.0,9.580447658663616e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,7.076092151692137e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,9.580436744727194e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655212402344,0.0,0.0,0.0004544545372482,286.9122009277344,294.1499938964844,284.9557800292969,283.4195251464844,288.1338195800781,286.1274719238281,285.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694282780401,2.2893094087095282e-09,0.0009694260079413,-0.0050491443835198,0.0,0.0,0.0,-0.0059477225877344,60.0,-0.4247342050075531,-0.0,-6.407526598195545e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0613098144531,0.0,0.0,9.089372906601056e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,9.571557166054844e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0616760253906,0.0,0.0,7.069524872349575e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,9.571546252118424e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605163574219,0.0,0.0,0.000454032793641,286.9064025878906,294.1499938964844,284.88836669921875,283.39068603515625,288.10614013671875,286.0858459472656,285.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968528271187,2.184068481625445e-09,0.0009685260592959,-0.0047733741812407,0.0,0.0,0.0,-0.0058955498971045,60.0,-0.4721340835094452,-0.0,-6.39563424442713e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0563049316406,0.0,0.0,9.080447489395738e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,9.562158084008844e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0566711425781,0.0,0.0,7.062582881189883e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561828613281,0.0,0.0,9.56214717007242e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0004535869520623,286.90057373046875,294.1499938964844,284.8208923339844,283.36163330078125,288.0780639648437,286.04656982421875,285.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675768087618,2.0728208038889302e-09,0.0009675747714936,-0.0044818627648055,0.0,0.0,0.0,-0.0058403997682034,60.0,-0.5195883512496948,-0.0,-6.383074691029833e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05133056640625,0.0,0.0,9.071523527381942e-05,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516662597656,0.0,0.0,9.552760457154363e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0516967773437,0.0,0.0,7.055642345221713e-05,298.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,9.552750270813704e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.050537109375,0.0,0.0,0.000453141197795,286.8948059082031,294.1499938964844,284.7534484863281,283.3324279785156,288.0497436523437,286.0093078613281,285.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666255791671,1.96159088972081e-09,0.0009666236001066,-0.0041903965175151,0.0,0.0,0.0,-0.0057852580212056,60.0,-0.5670207142829895,-0.0,-6.370530059029988e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463562011719,0.0,0.0,9.063162724487484e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04669189453125,0.0,0.0,9.54395582084544e-05,298.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0467224121094,0.0,0.0,7.049139094306156e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.04620361328125,0.0,0.0,9.54394563450478e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0455627441406,0.0,0.0,0.0004527235287241,286.8890686035156,294.1499938964844,284.68609619140625,283.3030700683594,288.02105712890625,285.9747009277344,285.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657341870479,1.857372922131617e-09,0.0009657323244027,-0.0039173034019768,0.0,0.0,0.0,-0.0057335919700562,60.0,-0.6143810153007507,-0.0,-6.358786919236081e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0413818359375,0.0,0.0,9.05587585293688e-05,298.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,9.536283323541284e-05,298.6962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.041748046875,0.0,0.0,7.043471850920469e-05,298.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.041259765625,0.0,0.0,9.536272409604862e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0406188964844,0.0,0.0,0.0004523595562204,286.8833312988281,294.1499938964844,284.6189270019531,283.27362060546875,287.9920959472656,285.9417724609375,285.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649573476053,1.766543689107891e-09,0.0009649555431678,-0.0036792939063161,0.0,0.0,0.0,-0.0056885639205574,60.0,-0.661658525466919,-0.0,-6.348561498725759e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03643798828125,0.0,0.0,9.050324297277255e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,9.530437091598289e-05,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0367736816406,0.0,0.0,7.039153570076451e-05,298.0531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0362854003906,0.0,0.0,9.530426905257627e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03564453125,0.0,0.0,0.0004520822549238,286.87762451171875,294.1499938964844,284.5520324707031,283.2440795898437,287.9628295898437,285.9105834960937,285.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643652592785,1.6973330518865735e-09,0.0009643635712563,-0.0034979332704097,0.0,0.0,0.0,-0.0056542521342635,60.0,-0.7088248133659363,-0.0,-6.3407753714273e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.031494140625,0.0,0.0,9.046857303474098e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,9.526785288471729e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,7.036457100184634e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,9.526775102131067e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307312011719,0.0,0.0,0.0004519090580288,286.8719177246094,294.1499938964844,284.4854736328125,283.2145080566406,287.9332580566406,285.880126953125,285.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639952331781,1.654087311564467e-09,0.0009639936033636,-0.0033846115693449,0.0,0.0,0.0,-0.0056328126229345,60.0,-0.7558882236480713,-0.0,-6.335912416943756e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02655029296875,0.0,0.0,9.045920160133392e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,9.525799396215008e-05,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02691650390625,0.0,0.0,7.035728049231693e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02642822265625,0.0,0.0,9.525789209874348e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,0.0004518622590694,286.86627197265625,294.1499938964844,284.4193725585937,283.1849060058594,287.9033508300781,285.8497009277344,285.71209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638949413783,1.6423739035431595e-09,0.0009638933115638,-0.0033539175055921,0.0,0.0,0.0,-0.0056270053610205,60.0,-0.8028122782707214,-0.0,-6.334595781254393e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0216369628906,0.0,0.0,9.047201456269248e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,9.527147631160916e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02197265625,0.0,0.0,7.036724127829075e-05,298.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.527137444820256e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208740234375,0.0,0.0,0.0004519262583926,286.860595703125,294.1499938964844,284.3537902832031,283.1553649902344,287.8731384277344,285.818359375,285.7131042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640309144742,1.6582871742443215e-09,0.0009640292846597,-0.0033956172410398,0.0,0.0,0.0,-0.0056348931975662,60.0,-0.8496295213699341,-0.0,-6.336384927863038e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.050806693267076e-05,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,9.530944225843996e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170593261719,0.0,0.0,7.039529009489343e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0165710449219,0.0,0.0,9.530934767099096e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0004521063528954,286.85498046875,294.1499938964844,284.2887878417969,283.1258544921875,287.8425598144531,285.7847595214844,285.714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964414619375,1.703166718769466e-09,0.0009644129313528,-0.0035132204648107,0.0,0.0,0.0,-0.0056571415625512,60.0,-0.8962920904159546,-0.0,-6.341431202372405e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01177978515625,0.0,0.0,9.055792907020076e-05,298.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,9.536195284454152e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0121459960937,0.0,0.0,7.043407094897702e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,9.536185098113492e-05,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0004523554234765,286.849365234375,294.1499938964844,284.2244873046875,283.0964660644531,287.8117370605469,285.74884033203125,285.715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649454732425,1.76525105644032e-09,0.0009649437270127,-0.0036759071517735,0.0,0.0,0.0,-0.0056879189796745,60.0,-0.9428049325942992,-0.0,-6.348415837464927e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
