time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12087540,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,9.061836317414418e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,9.542558836983515e-05,298.68145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,7.048107363516465e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067749023437,0.0,0.0,9.542549378238618e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0061340332031,0.0,0.0,0.000452657288406,286.84375,294.1499938964844,284.16094970703125,283.0672302246094,287.7806091308594,285.7096862792969,285.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655890171416,1.8405005297594806e-09,0.0009655872127041,-0.0038730918895453,0.0,0.0,0.0,-0.005725223571062,60.0,-0.9890859723091124,-0.0,-6.35688692796066e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0019836425781,0.0,0.0,9.067611244972797e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,9.548640082357453e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0023193359375,0.0,0.0,7.052598084555939e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0018615722656,0.0,0.0,9.548629896016791e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,0.0004529457655735,286.8381652832031,294.1499938964844,284.0982360839844,283.0381774902344,287.7491455078125,285.66680908203125,285.7169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662040392868,1.912406233373076e-09,0.000966202118434,-0.0040615135803818,0.0,0.0,0.0,-0.0057608704082667,60.0,-1.0349446535110474,-0.0,-6.364986404605588e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971008300781,0.0,0.0,9.072786633623764e-05,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,9.554090502206236e-05,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9974365234375,0.0,0.0,7.056623871903867e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,9.554080315865576e-05,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963684082031,0.0,0.0,0.0004532042948994,286.83258056640625,294.1499938964844,284.0364685058594,283.00933837890625,287.7174072265625,285.621337890625,285.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667552658356,1.9768513492834927e-09,0.0009667532867752,-0.0042303861118853,0.0,0.0,0.0,-0.0057928189635276,60.0,-1.0804513692855835,-0.0,-6.372250282993265e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9922180175781,0.0,0.0,9.076281276065856e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,9.55777068156749e-05,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9925537109375,0.0,0.0,7.059342169668525e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920959472656,0.0,0.0,9.55776049522683e-05,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9914855957031,0.0,0.0,0.0004533788596745,286.8270263671875,294.1499938964844,283.9757385253906,282.98077392578125,287.6854248046875,285.5736389160156,285.71875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671273292042,2.0203489992098862e-09,0.000967125291936,-0.0043443664908409,0.0,0.0,0.0,-0.0058143832720816,60.0,-1.125304937362671,-0.0,-6.377155159498217e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873352050781,0.0,0.0,9.07836656551808e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,9.559965837979688e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9876708984375,0.0,0.0,7.060963253024966e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872131347656,0.0,0.0,9.55995565163903e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,0.0004534830222837,286.8215026855469,294.1499938964844,283.91607666015625,282.9525146484375,287.6531982421875,285.52447509765625,285.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673492168076,2.0462822547528962e-09,0.0009673471795395,-0.0044123218394815,0.0,0.0,0.0,-0.0058272401802241,60.0,-1.1695400476455688,-0.0,-6.38008046394134e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9824523925781,0.0,0.0,9.079026494873688e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,9.560660691931844e-05,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9827880859375,0.0,0.0,7.061476935632527e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,9.560650505591184e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98175048828125,0.0,0.0,0.0004535159678198,286.81597900390625,294.1499938964844,283.85760498046875,282.9245910644531,287.6207275390625,285.474609375,285.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674192988313,2.0544628220875442e-09,0.0009674172033555,-0.0044337580911815,0.0,0.0,0.0,-0.0058312960900366,60.0,-1.2129456996917725,-0.0,-6.381003458955092e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97760009765625,0.0,0.0,9.078835137188436e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,9.560459147905932e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779357910156,0.0,0.0,7.061327778501436e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,9.560449689161032e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,0.0004535064508672,286.8104858398437,294.1499938964844,283.8003845214844,282.8970947265625,287.5880432128906,285.4244079589844,285.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673986351117,2.0520432020276758e-09,0.0009673965396359,-0.0044274176470935,0.0,0.0,0.0,-0.0058300965465605,60.0,-1.2554174661636353,-0.0,-6.38073061054456e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727478027344,0.0,0.0,9.07841676962562e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,9.560018224874511e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730834960937,0.0,0.0,7.061002543196082e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726257324219,0.0,0.0,9.560008766129612e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9720458984375,0.0,0.0,0.0004534855252131,286.80499267578125,294.1499938964844,283.7445373535156,282.8699951171875,287.5551452636719,285.37420654296875,285.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.0467831873816067e-09,0.0009673516033217,-0.0044136345386505,0.0,0.0,0.0,-0.0058274893090128,60.0,-1.296911358833313,-0.0,-6.380137307360202e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678955078125,0.0,0.0,9.078223956748845e-05,298.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682312011719,0.0,0.0,9.559815953252836e-05,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9682312011719,0.0,0.0,7.06085265846923e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677734375,0.0,0.0,9.55980649450794e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,0.0004534759209491,286.7995300292969,294.1499938964844,283.6900939941406,282.8434143066406,287.5220947265625,285.3240051269531,285.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673327440395,2.044346247842554e-09,0.0009673307067714,-0.0044072489254176,0.0,0.0,0.0,-0.0058262809179723,60.0,-1.3375225067138672,-0.0,-6.379862327321463e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.078524453798308e-05,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96337890625,0.0,0.0,9.560132457409054e-05,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9634094238281,0.0,0.0,7.061086216708645e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.96295166015625,0.0,0.0,9.560122998664156e-05,298.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9623718261719,0.0,0.0,0.0004534909385256,286.7940979003906,294.1499938964844,283.6371765136719,282.8173217773437,287.4888610839844,285.2736511230469,285.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644090071,2.048049951852704e-09,0.000967362371739,-0.0044169537723064,0.0,0.0,0.0,-0.0058281165547668,60.0,-1.3772610425949097,-0.0,-6.38028012645009e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,9.081398457055911e-05,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.563158528180792e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585876464844,0.0,0.0,7.063321390887722e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581298828125,0.0,0.0,9.563149069435894e-05,298.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9575500488281,0.0,0.0,0.0004536344786174,286.7886657714844,294.1499938964844,283.5858459472656,282.7918395996094,287.4554443359375,285.22222900390625,285.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676701738499,2.0838180070370527e-09,0.0009676680783741,-0.0045106802135705,0.0,0.0,0.0,-0.0058458475396037,60.0,-1.4159034490585327,-0.0,-6.384316009189206e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,9.0826244559139e-05,298.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537353515625,0.0,0.0,9.564449283061548e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9537658691406,0.0,0.0,7.06427454133518e-05,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,9.56443982431665e-05,298.2174987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,0.0004536957130767,286.78326416015625,294.1499938964844,283.5361633300781,282.7669677734375,287.42193603515625,285.1701965332031,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967800617218,2.099046492176626e-09,0.0009677985217422,-0.0045505845919251,0.0,0.0,0.0,-0.0058533987030386,60.0,-1.4537405967712402,-0.0,-6.386034101524275e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9486389160156,0.0,0.0,9.079919254872948e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,9.561600745655596e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9489440917969,0.0,0.0,7.062170334393159e-05,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9485168457031,0.0,0.0,9.561591286910698e-05,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94793701171875,0.0,0.0,0.0004535605839919,286.7778625488281,294.1499938964844,283.48828125,282.74273681640625,287.38824462890625,285.1187438964844,285.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009675122564658,2.065303927878404e-09,0.00096751016099,-0.0044621652923524,0.0,0.0,0.0,-0.0058366716839373,60.0,-1.4901083707809448,-0.0,-6.382226303003335e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.074422268895432e-05,298.1922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,9.555811993777752e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.94415283203125,0.0,0.0,7.057894981699064e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437255859375,0.0,0.0,9.555802535032852e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9431457519531,0.0,0.0,0.0004532859893515,286.7724914550781,294.1499938964844,283.4422302246094,282.71923828125,287.3544616699219,285.0696716308594,285.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966926338151,1.9967754116834158e-09,0.0009669243590906,-0.0042825941927731,0.0,0.0,0.0,-0.005802699830383,60.0,-1.5250251293182373,-0.0,-6.374497019123737e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9390563964844,0.0,0.0,9.068965300684796e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,9.55006544245407e-05,298.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393920898437,0.0,0.0,7.053650915622711e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93896484375,0.0,0.0,9.550055983709171e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383850097656,0.0,0.0,0.0004530134028755,286.76715087890625,294.1499938964844,283.3981018066406,282.6965026855469,287.32061767578125,285.0234069824219,285.7270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663443779572,1.928746939938719e-09,0.0009663424571044,-0.0041043325327336,0.0,0.0,0.0,-0.0057689743116497,60.0,-1.5584174394607544,-0.0,-6.366828131376678e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9342956542969,0.0,0.0,9.065549966180696e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346008300781,0.0,0.0,9.54646893660538e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,7.050994463497773e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,9.54645947786048e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9336242675781,0.0,0.0,0.0004528427962213,286.7618408203125,294.1499938964844,283.35595703125,282.674560546875,287.28668212890625,284.9789428710937,285.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659800562076,1.886154787911209e-09,0.0009659781353548,-0.0039927242323756,0.0,0.0,0.0,-0.0057478589005768,60.0,-1.5904501676559448,-0.0,-6.362029125739356e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,9.062643221113832e-05,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,9.543407941237092e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.92987060546875,0.0,0.0,7.048733095871285e-05,298.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.929443359375,0.0,0.0,9.543398482492194e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9288635253906,0.0,0.0,0.000452697626315,286.7565612792969,294.1499938964844,283.31591796875,282.6534729003906,287.2527160644531,284.9361572265625,285.72833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656699839979,1.8499012321981918e-09,0.0009656681213527,-0.0038977249059826,0.0,0.0,0.0,-0.0057298867031931,60.0,-1.6210649013519287,-0.0,-6.357945636636941e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9248046875,0.0,0.0,9.059917647391558e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,9.540537575958297e-05,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92510986328125,0.0,0.0,7.046613609418273e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9247131347656,0.0,0.0,9.54052884480916e-05,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.92413330078125,0.0,0.0,0.0004525614785961,286.75128173828125,294.1499938964844,283.278076171875,282.63330078125,287.21875,284.89483642578125,285.7289428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653792367316,1.8159077574964038e-09,0.0009653774322941,-0.0038086480926722,0.0,0.0,0.0,-0.0057130344212055,60.0,-1.6502151489257812,-0.0,-6.354117942919403e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,9.057320858119056e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9203796386719,0.0,0.0,9.537803271086888e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.92041015625,0.0,0.0,7.044593803584576e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91998291015625,0.0,0.0,9.537793812341988e-05,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0004524317628238,286.7460327148437,294.1499938964844,283.2424621582031,282.6140441894531,287.18475341796875,284.8548278808594,285.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651021682657,1.7835138921284963e-09,0.0009651004220359,-0.0037237629294395,0.0,0.0,0.0,-0.0056969751603901,60.0,-1.6779590845108032,-0.0,-6.350471437599482e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9153747558594,0.0,0.0,9.054801921593024e-05,298.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,9.535150456940757e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156799316406,0.0,0.0,7.042634388199076e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9152526855469,0.0,0.0,9.535141725791618e-05,298.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9147033691406,0.0,0.0,0.0004523059469647,286.74078369140625,294.1499938964844,283.2091979980469,282.5957946777344,287.1507568359375,284.81591796875,285.7300720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648334817029,1.752095024620814e-09,0.0009648317354731,-0.0036414326168596,0.0,0.0,0.0,-0.0056813997216522,60.0,-1.7044308185577393,-0.0,-6.34693577694634e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106750488281,0.0,0.0,9.05233609955758e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,9.532553667668252e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9109802246094,0.0,0.0,7.040716445771977e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9105529785156,0.0,0.0,9.532544936519116e-05,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9100036621094,0.0,0.0,0.0004521827504504,286.735595703125,294.1499938964844,283.1783447265625,282.5785827636719,287.1167907714844,284.77862548828125,285.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645703830756,1.7213303005192415e-09,0.0009645686368457,-0.0035608161706477,0.0,0.0,0.0,-0.005666147917509,60.0,-1.7289807796478271,-0.0,-6.343474723280451e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.049896470969544e-05,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,9.529984527034684e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9062805175781,0.0,0.0,7.038818876026198e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,9.529975795885548e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90533447265625,0.0,0.0,0.0004520608927123,286.7304077148437,294.1499938964844,283.1499938964844,282.5624389648437,287.0828857421875,284.74249267578125,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964310078416,1.690896977990519e-09,0.0009643083903938,-0.0034810681827366,0.0,0.0,0.0,-0.0056510609574615,60.0,-1.7521109580993652,-0.0,-6.340051328379559e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013061523437,0.0,0.0,9.047460480360314e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,9.527419751975684e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.901611328125,0.0,0.0,7.036924216663465e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90118408203125,0.0,0.0,9.527411020826548e-05,298.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9006652832031,0.0,0.0,0.000451939238701,286.7252197265625,294.1499938964844,283.12310791015625,282.5469055175781,287.049072265625,284.707763671875,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640502976253,1.660516502077769e-09,0.0009640486096031,-0.0034014584962278,0.0,0.0,0.0,-0.0056360000744462,60.0,-1.7736413478851318,-0.0,-6.336635038906024e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966369628906,0.0,0.0,9.045012848218904e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,9.52484188019298e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8969421386719,0.0,0.0,7.035020098555833e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8965148925781,0.0,0.0,9.524833149043845e-05,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0004518169444054,286.7200927734375,294.1499938964844,283.09649658203125,282.5314636230469,287.0152893066406,284.6741638183594,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891198508,1.629979706763151e-09,0.0009637874900363,-0.0033214392606168,0.0,0.0,0.0,-0.0056208614259958,60.0,-1.794201135635376,-0.0,-6.333202406949567e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8919677734375,0.0,0.0,9.042584133567289e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,9.522284381091596e-05,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,7.033131259959191e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8918762207031,0.0,0.0,9.522275649942458e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8913269042969,0.0,0.0,0.00045169563964,286.7149658203125,294.1499938964844,283.0702209472656,282.5161437988281,286.9815979003906,284.6419677734375,285.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635300375521,1.5996860502909271e-09,0.0009635284077376,-0.0032420570496469,0.0,0.0,0.0,-0.0056058433838188,60.0,-1.8137905597686768,-0.0,-6.329798196702542e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,9.040202712640166e-05,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,9.519776358501986e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876342773437,0.0,0.0,7.031279528746381e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8872375488281,0.0,0.0,9.51976835494861e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.88671875,0.0,0.0,0.000451576692285,286.7098693847656,294.1499938964844,283.04425048828125,282.5008850097656,286.9479675292969,284.6107788085937,285.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632759611122,1.569979368731822e-09,0.0009632743895053,-0.0031642126850783,0.0,0.0,0.0,-0.0055911163799464,60.0,-1.8328661918640137,-0.0,-6.326460777472678e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8827209472656,0.0,0.0,9.038016287377104e-05,298.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,9.517474245512858e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,7.029578409856185e-05,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825988769531,0.0,0.0,9.51746551436372e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.0004514674656093,286.70477294921875,294.1499938964844,283.01861572265625,282.4857482910156,286.9144287109375,284.58087158203125,285.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630426065996,1.5426998567491523e-09,0.0009630410932004,-0.0030927287880331,0.0,0.0,0.0,-0.0055775926448404,60.0,-1.8513996601104736,-0.0,-6.323396206653342e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87811279296875,0.0,0.0,9.036350820679218e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,9.515720012132078e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,7.02828328940086e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,9.51571128098294e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8774719238281,0.0,0.0,0.000451384257758,286.6997375488281,294.1499938964844,282.9932556152344,282.470703125,286.8809509277344,284.5518493652344,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628647821955,1.5219120408360711e-09,0.0009628632687963,-0.0030382557306438,0.0,0.0,0.0,-0.005567287094891,60.0,-1.8695967197418213,-0.0,-6.32106207376637e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8735046386719,0.0,0.0,9.036041592480616e-05,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,9.515394776826724e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,7.028043182799593e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,9.515386773273347e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87286376953125,0.0,0.0,0.0004513688327278,286.6947021484375,294.1499938964844,282.9682312011719,282.45574951171875,286.8475646972656,284.52313232421875,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628315456211,1.5180307011419814e-09,0.0009628300322219,-0.0030280852224677,0.0,0.0,0.0,-0.0055653625167906,60.0,-1.8875874280929563,-0.0,-6.320625800526615e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,9.034106187755242e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,9.51335605350323e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86920166015625,0.0,0.0,7.026537059573457e-05,297.97607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8688049316406,0.0,0.0,9.513348049949856e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682861328125,0.0,0.0,0.0004512721498031,286.6896667480469,294.1499938964844,282.9435119628906,282.4408874511719,286.81427001953125,284.4951477050781,285.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626251412555,1.4938772441297488e-09,0.0009626236278563,-0.0029647925402969,0.0,0.0,0.0,-0.0055533894337713,60.0,-1.9053009748458865,-0.0,-6.317914369446953e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86431884765625,0.0,0.0,9.02968386071734e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,9.508699440630151e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8646240234375,0.0,0.0,7.023097714409232e-05,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642272949219,0.0,0.0,9.508691437076776e-05,298.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637084960937,0.0,0.0,0.0004510512517299,286.6846618652344,294.1499938964844,282.9190979003906,282.4261169433594,286.7810363769531,284.46881103515625,285.7348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621537756174,1.4387454561060051e-09,0.0009621523204259,-0.0028203232213854,0.0,0.0,0.0,-0.0055260588414967,60.0,-1.922612428665161,-0.0,-6.311726252761218e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8597717285156,0.0,0.0,9.023449092637748e-05,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,9.502133616479114e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.86004638671875,0.0,0.0,7.018248288659379e-05,297.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85968017578125,0.0,0.0,9.502125612925738e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0004507398116402,286.6797180175781,294.1499938964844,282.8949584960937,282.4114074707031,286.7478942871094,284.44512939453125,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614892187528,1.361030288471454e-09,0.0009614878217689,-0.0026166753377765,0.0,0.0,0.0,-0.0054875323548913,60.0,-1.939386248588562,-0.0,-6.303009314478913e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,9.018583659781144e-05,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,9.497010614722969e-05,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554992675781,0.0,0.0,7.014464063104242e-05,297.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551025390625,0.0,0.0,9.497002611169592e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8546142578125,0.0,0.0,0.0004504967946559,286.6747436523437,294.1499938964844,282.87115478515625,282.39678955078125,286.7148742675781,284.4239807128906,285.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609703556634,1.3003794707699967e-09,0.0009609690750949,-0.0024577437434345,0.0,0.0,0.0,-0.0054574646055698,60.0,-1.955729365348816,-0.0,-6.296210131040425e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,9.014682291308418e-05,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509521484375,0.0,0.0,9.492901881458238e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8509826660156,0.0,0.0,7.011429261183366e-05,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,9.492893877904862e-05,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500671386719,0.0,0.0,0.0004503018863033,286.6698303222656,294.1499938964844,282.84765625,282.3822326660156,286.6819152832031,284.4043273925781,285.73583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605542873032,1.2517362701913726e-09,0.0009605530649423,-0.0023302768822759,0.0,0.0,0.0,-0.005433349404484,60.0,-1.971859574317932,-0.0,-6.290760268257145e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,9.011055954033508e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,9.489082731306552e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.846435546875,0.0,0.0,7.008609100012109e-05,297.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,9.489074727753176e-05,298.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455505371094,0.0,0.0,0.0004501207440625,286.6649169921875,294.1499938964844,282.8244323730469,282.3677978515625,286.6490783691406,284.3863525390625,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601675556041,1.2065182186660195e-09,0.0009601663914509,-0.0022117851767688,0.0,0.0,0.0,-0.0054109329357743,60.0,-1.987776279449463,-0.0,-6.285695519636647e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8416442871094,0.0,0.0,9.007335029309615e-05,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,9.485164628131316e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419189453125,0.0,0.0,7.005714724073187e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,9.48515662457794e-05,298.193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8410339355469,0.0,0.0,0.0004499348870012,286.6600341796875,294.1499938964844,282.8015441894531,282.3533935546875,286.6163024902344,284.3697814941406,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959770870395,1.1601278826489647e-09,0.0009597697062417,-0.0020902219694107,0.0,0.0,0.0,-0.005387935321778,60.0,-2.0035016536712646,-0.0,-6.280502162780979e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.19366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8372497558594,0.0,0.0,9.003788727568462e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,9.481430606683716e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,7.00295640854165e-05,297.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.48142260313034e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8366394042969,0.0,0.0,0.0004497577319853,286.6552734375,294.1499938964844,282.7789306640625,282.3390808105469,286.58416748046875,284.3553161621094,285.73663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009432310471311,1.099723090369764e-09,0.0009432299411855,-0.0019479570910334,0.0,0.0,0.0,-0.0052774478681385,60.0,-2.00931453704834,-0.0,-6.275553943169143e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348083496094,0.0,0.0,9.006730397231877e-05,298.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,9.484527981840074e-05,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83514404296875,0.0,0.0,7.00524469721131e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8346862792969,0.0,0.0,9.48452070588246e-05,298.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0004499047063291,286.6530456542969,294.1499938964844,282.7566223144531,282.3248291015625,286.5549621582031,284.341552734375,285.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007528556743636,9.453523519553642e-10,0.000752854743041,-0.0017324902582913,0.0,0.0,0.0,-0.0042506223544478,60.0,-1.9570660591125488,-0.0,-6.279652353669007e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316955566406,0.0,0.0,9.004923776956275e-05,298.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,9.482626046519728e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,7.003839709796011e-05,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,9.482618042966352e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,0.0004498144553508,286.64971923828125,294.1499938964844,282.7345886230469,282.3106689453125,286.5283203125,284.32928466796875,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006663493695668,8.36366476075767e-10,0.0006663484964519,-0.0015324717387557,0.0,0.0,0.0,-0.0037664524279534,60.0,-1.8611961603164675,-0.0,-6.277129926957059e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
