time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089880,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8307189941406,0.0,0.0,9.002211299957708e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,9.479769505560398e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,7.001729682087898e-05,297.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,9.479761502007024e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0004496789479162,286.6480407714844,294.1499938964844,282.7128601074219,282.2965393066406,286.5110168457031,284.3173217773437,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000606196525041,7.42591210745047e-10,0.000606195826549,-0.0013460881309583,0.0,0.0,0.0,-0.0034216369967907,60.0,-1.6291627883911133,-0.0,-6.273346997431872e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,3.368084071553312e-05,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83026123046875,0.0,0.0,3.5467575798975304e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304443359375,0.0,0.0,2.6196245016762987e-05,297.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.829833984375,0.0,0.0,3.546754305716604e-05,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,0.0001682427246123,286.64666748046875,294.1499938964844,282.6914367675781,282.2825012207031,286.4916076660156,284.3081970214844,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005812785238958,6.71623368031504e-10,0.0005812778836116,-0.0011844307882711,0.0,0.0,0.0,-0.0032402039505541,60.0,-1.502791404724121,-0.0,-8.781457339068766e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,3.981124609708786e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8299560546875,0.0,0.0,4.1923187382053584e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,3.0964343750383705e-05,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,4.192315464024432e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8291320800781,0.0,0.0,0.0001988653384614,286.6456298828125,294.1499938964844,282.6703186035156,282.2684936523437,286.47625732421875,284.3014831542969,285.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004492037114687,5.556133886308601e-10,0.0004492031584959,-0.0010115136392414,0.0,0.0,0.0,-0.0025264220312237,60.0,-1.3649967908859253,-0.0,-1.2269083526916802e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,1.8943363102152944e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84307861328125,0.0,0.0,1.99482892639935e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,1.4733746866113506e-05,297.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,1.994827289308887e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.84228515625,0.0,0.0,9.462598973186688e-05,286.6649169921875,294.1499938964844,282.64947509765625,282.2545471191406,286.4707946777344,284.2986755371094,285.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004959878278896,5.470702224563695e-10,0.0004959873040206,-0.0009422694565728,0.0,0.0,0.0,-0.002748817903921,60.0,-1.0291274785995483,-0.0,-2.7778870315131603e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84869384765625,0.0,0.0,3.3871976484078914e-05,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,3.566884697647765e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,2.634490556374658e-05,297.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,3.56688178726472e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,0.0001691974757704,286.6719665527344,294.1499938964844,282.62890625,282.2406921386719,286.4637451171875,284.2958374023437,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003609214618336,4.5142231619443847e-10,0.0003609209961723,-0.0008258758462034,0.0,0.0,0.0,-0.0020329703111201,60.0,-0.8805840015411377,-0.0,-8.881398727567102e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,3.219942300347611e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8513488769531,0.0,0.0,3.390756683074869e-05,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8525695800781,0.0,0.0,2.5044028006959707e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8504333496094,0.0,0.0,3.390754136489704e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,0.0001608427264727,286.6737670898437,294.1499938964844,282.608642578125,282.2268371582031,286.45623779296875,284.2940368652344,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003421758010517,4.282063592597751e-10,0.0003421753644943,-0.0007835863507352,0.0,0.0,0.0,-0.0019275220111012,60.0,-0.8457009792327881,-0.0,-8.025949682632927e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8535461425781,0.0,0.0,3.1263673008652404e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,3.2922176615102217e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,2.431622306175996e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.852783203125,0.0,0.0,3.292215114925057e-05,298.1859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8529968261719,0.0,0.0,0.0001561684621265,286.6756591796875,294.1499938964844,282.5886535644531,282.21307373046875,286.4491882324219,284.29278564453125,285.7382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337731177452,4.1730596755940036e-10,0.0003337726811878,-0.0007633317145518,0.0,0.0,0.0,-0.001879952265881,60.0,-0.8149077296257019,-0.0,-7.566241855272438e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558959960937,0.0,0.0,3.094698331551626e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,3.2588690373813733e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8575134277344,0.0,0.0,2.40699082496576e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85504150390625,0.0,0.0,3.258866126998328e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001545865525258,286.6775207519531,294.1499938964844,282.5689697265625,282.1993408203125,286.4425354003906,284.2917785644531,285.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003291678149253,4.1185249655129036e-10,0.0003291673783678,-0.0007535999175161,0.0,0.0,0.0,-0.0018541999161243,60.0,-0.792355477809906,-0.0,-7.413731406558099e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,3.053797263419256e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,3.215798278688453e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,2.375178883085028e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572998046875,0.0,0.0,3.2157953683054075e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.857666015625,0.0,0.0,0.0001525434490758,286.679443359375,294.1499938964844,282.549560546875,282.1856689453125,286.4359130859375,284.2909545898437,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003253949980717,4.0698783232429037e-10,0.000325394590618,-0.0007445833762176,0.0,0.0,0.0,-0.0018328593578189,60.0,-0.7770060896873474,-0.0,-7.2190586841713875e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8604431152344,0.0,0.0,2.9749993700534105e-05,298.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8606262207031,0.0,0.0,3.132819983875379e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8622741699219,0.0,0.0,2.3138914912124164e-05,297.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594970703125,0.0,0.0,3.132817437290214e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598937988281,0.0,0.0,0.0001486073306296,286.681396484375,294.1499938964844,282.5304260253906,282.1720275878906,286.429443359375,284.2903137207031,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003195643948856,3.9905595494715835e-10,0.000319563987432,-0.0007295608520507,0.0,0.0,0.0,-0.0017996248789131,60.0,-0.7652065753936768,-0.0,-6.851313738565068e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,2.8886950531159528e-05,298.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,3.0419372706091963e-05,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,2.2467658709501848e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.86163330078125,0.0,0.0,3.041934724024032e-05,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620910644531,0.0,0.0,0.0001442962529836,286.683349609375,294.1499938964844,282.5115966796875,282.1584167480469,286.42333984375,284.2899475097656,285.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003080565948039,3.852385355163079e-10,0.0003080562164541,-0.0007047424442134,0.0,0.0,0.0,-0.0017351577989757,60.0,-0.751867413520813,-0.0,-6.459567547523193e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86492919921875,0.0,0.0,2.7512591259437613e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,2.8972104701097123e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,2.139871139661409e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,2.897208105423488e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643798828125,0.0,0.0,0.0001374310522805,286.6852722167969,294.1499938964844,282.4930114746094,282.14483642578125,286.41802978515625,284.2898864746094,285.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002924881409853,3.6599651087598767e-10,0.0002924877626355,-0.000669723318424,0.0,0.0,0.0,-0.0016476061427965,60.0,-0.7301816940307617,-0.0,-5.859532858920602e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,2.574106656538788e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671264648437,0.0,0.0,2.71066037385026e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,2.002085602725856e-05,297.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658447265625,0.0,0.0,2.710658191062976e-05,298.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8664245605469,0.0,0.0,0.0001285819162148,286.6872863769531,294.1499938964844,282.4747314453125,282.1313171386719,286.4131164550781,284.2905578613281,285.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000274961697869,3.4373900947848313e-10,0.0002749613777268,-0.000628734298516,0.0,0.0,0.0,-0.0015486781485378,60.0,-0.7061308026313782,-0.0,-5.129240587820051e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,2.357786797801964e-05,298.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690795898437,0.0,0.0,2.4828648747643456e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87109375,0.0,0.0,1.8338365407544188e-05,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8677673339844,0.0,0.0,2.4828628738760017e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683776855469,0.0,0.0,0.0001177762896986,286.68927001953125,294.1499938964844,282.45672607421875,282.1178283691406,286.40924072265625,284.2914733886719,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002550098288338,3.1801228317362984e-10,0.0002550095086917,-0.0005810502334497,0.0,0.0,0.0,-0.0014358212938532,60.0,-0.6698449850082397,-0.0,-4.3033732133324065e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,2.0306388250901364e-05,298.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705749511719,0.0,0.0,2.138362106052228e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726806640625,0.0,0.0,1.579387935635168e-05,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,2.138360287062824e-05,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8699035644531,0.0,0.0,0.0001014345834846,286.6910705566406,294.1499938964844,282.4389953613281,282.1043395996094,286.4058532714844,284.2933349609375,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000217648979742,2.7190652507336205e-10,0.0002176487032556,-0.0004971982561983,0.0,0.0,0.0,-0.0012257602065801,60.0,-0.630464494228363,-0.0,-3.192017983266736e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87188720703125,0.0,0.0,1.705634713289328e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8720703125,0.0,0.0,1.7961168850888498e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8742370605469,0.0,0.0,1.3266065252537372e-05,297.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706970214844,0.0,0.0,1.796115429897327e-05,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8713684082031,0.0,0.0,8.519995753886178e-05,286.6927185058594,294.1499938964844,282.42156982421875,282.0909118652344,286.4037170410156,284.295166015625,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001865718659246,2.321514647185552e-10,0.0001865716330939,-0.0004237585817463,0.0,0.0,0.0,-0.0010501684155315,60.0,-0.5626305341720581,-0.0,-2.2520185716246033e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731994628906,0.0,0.0,1.5058121789479628e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,1.585694008099381e-05,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755798339844,0.0,0.0,1.171188796433853e-05,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8719787597656,0.0,0.0,1.585692552907858e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,7.52184132579714e-05,286.69439697265625,294.1499938964844,282.4043884277344,282.0774841308594,286.4022216796875,284.2971496582031,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001521038502687,1.9232351822218163e-10,0.0001521036610938,-0.000353518204065,0.0,0.0,0.0,-0.0008580332505516,60.0,-0.4984185695648193,-0.0,-1.7552602704640202e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87384033203125,0.0,0.0,1.1962026292167138e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.2596598935488146e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.303810657002032e-06,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8725891113281,0.0,0.0,1.2596588931046426e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,5.975277963443659e-05,286.6952209472656,294.1499938964844,282.3874816894531,282.0640869140625,286.40118408203125,284.2989196777344,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000127461811644,1.5942247522104935e-10,0.0001274616515729,-0.0002916628145612,0.0,0.0,0.0,-0.0007179558742791,60.0,-0.4362220168113708,-0.0,-1.1076675132670744e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,9.689895705378149e-06,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,1.0203934834862594e-05,298.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87677001953125,0.0,0.0,7.536596058344003e-06,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8730773925781,0.0,0.0,1.0203926649410278e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,4.840302062802948e-05,286.6959533691406,294.1499938964844,282.370849609375,282.0507202148437,286.4004821777344,284.3003234863281,285.7387084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001032510044751,1.2914090630200548e-10,0.0001032508735079,-0.0002362627710681,0.0,0.0,0.0,-0.0005815832992084,60.0,-0.3758476674556732,-0.0,-7.268388668713042e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,7.778375220368616e-06,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,8.191009328584187e-06,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,6.049855528544867e-06,297.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,8.191002962121274e-06,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,3.885458136210218e-05,286.6964416503906,294.1499938964844,282.3544921875,282.037353515625,286.4000549316406,284.3013610839844,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-8.288280514534563e-05,1.0366539571204923e-10,8.288270328193903e-05,-0.0001896554458653,0.0,0.0,0.0,-0.0004668550682254,60.0,-0.3187072873115539,-0.0,-4.683576859676464e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748779296875,0.0,0.0,6.199643848958658e-06,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,6.52852804705617e-06,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,4.821951733902097e-06,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,6.5285230448353104e-06,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8743896484375,0.0,0.0,3.09684946842026e-05,286.6968078613281,294.1499938964844,282.33837890625,282.0240173339844,286.3997497558594,284.3021240234375,285.7386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-6.606037641176954e-05,8.262484446630579e-11,6.606029637623578e-05,-0.0001511618756921,0.0,0.0,0.0,-0.0003720991662703,60.0,-0.2662563323974609,-0.0,-2.975317769937645e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8750305175781,0.0,0.0,5.008037078368943e-06,298.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,5.273708211461781e-06,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,3.895145255228272e-06,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,5.273704118735623e-06,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,2.501617564121261e-05,286.697021484375,294.1499938964844,282.32257080078125,282.0106811523437,286.39959716796875,284.3026123046875,285.7386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-5.3363473853096366e-05,6.674415881091633e-11,5.336340473149903e-05,-0.0001221081620315,0.0,0.0,0.0,-0.0003005811013281,60.0,-0.2209948897361755,-0.0,-1.9414891916369467e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,4.096244538231986e-06,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,4.3135455598530825e-06,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,3.185971991115366e-06,297.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738708496094,0.0,0.0,4.313542376621626e-06,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746337890625,0.0,0.0,2.0461582607822493e-05,286.6971740722656,294.1499938964844,282.3070068359375,281.9973449707031,286.39947509765625,284.302978515625,285.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-4.364764026831836e-05,5.459215718373045e-11,4.364758569863625e-05,-9.987616067519411e-05,0.0,0.0,0.0,-0.0002458546077832,60.0,-0.1819117665290832,-0.0,-1.298887664091808e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,3.44202499036328e-06,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,3.6246208310330985e-06,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,2.6771342618303606e-06,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739013671875,0.0,0.0,3.6246178751753177e-06,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,1.7193622625200078e-05,286.697265625,294.1499938964844,282.2917175292969,281.9840393066406,286.3994140625,284.30322265625,285.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-3.667668352136389e-05,4.587322882665389e-11,3.66766398656182e-05,-8.392489689867944e-05,0.0,0.0,0.0,-0.0002065892040263,60.0,-0.1512799561023712,-0.0,-9.17123738064518e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,2.9408536192931933e-06,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,3.096862883467111e-06,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8776550292969,0.0,0.0,2.287333700223826e-06,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739318847656,0.0,0.0,3.096860382356681e-06,298.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87469482421875,0.0,0.0,1.4690168427478056e-05,286.6972961425781,294.1499938964844,282.2767028808594,281.970703125,286.3993530273437,284.30340576171875,285.738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.133626523776911e-05,3.919375934913205e-11,3.1336225220002234e-05,-7.170486060203984e-05,0.0,0.0,0.0,-0.0001765081979101,60.0,-0.126070350408554,-0.0,-6.69494043537e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,2.5475467282376485e-06,298.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753967285156,0.0,0.0,2.6826915018318687e-06,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9814278857666068e-06,297.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,2.6826892280951142e-06,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,1.2725519809464458e-05,286.6973571777344,294.1499938964844,282.2619323730469,281.9573974609375,286.3992919921875,284.30352783203125,285.73846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.714539368753321e-05,3.3952066852416245e-11,2.7145359126734547e-05,-6.211514119058847e-05,0.0,0.0,0.0,-0.0001529022265458,60.0,-0.1069165468215942,-0.0,-5.023937516002164e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,2.19334310713748e-06,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.309697492819396e-06,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.7059358015103498e-06,297.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,2.3096956738299923e-06,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.0956199730571823e-05,286.6973876953125,294.1499938964844,282.2474365234375,281.9440612792969,286.3992919921875,284.3036193847656,285.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.3371187126031145e-05,2.9231450593414365e-11,2.337115802220069e-05,-5.347884871298447e-05,0.0,0.0,0.0,-0.0001316431880695,60.0,-0.0909799635410308,-0.0,-3.724028724283457e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.856352469076228e-06,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,1.954829940586933e-06,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,1.443831592951028e-06,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.954828348971205e-06,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,9.2728614617954e-06,286.6974182128906,294.1499938964844,282.2331848144531,281.9307556152344,286.3992614746094,284.3036804199219,285.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.978040563699324e-05,2.474025151411041e-11,1.978038199013099e-05,-4.526226621237584e-05,0.0,0.0,0.0,-0.0001114173355745,60.0,-0.0774856805801391,-0.0,-2.6676001685377315e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.5280730849553947e-06,298.1155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,1.6091357792902272e-06,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,1.188502892546239e-06,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.6091344150481746e-06,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,7.633038876520004e-06,286.6974182128906,294.1499938964844,282.2192077636719,281.9174194335937,286.39923095703125,284.3037414550781,285.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.6282447177218273e-05,2.036518349790573e-11,1.6282427168334834e-05,-3.7258087104419246e-05,0.0,0.0,0.0,-9.1714333393611e-05,60.0,-0.0656552612781524,-0.0,-1.8075409224938e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,1.2135341194152716e-06,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,1.277910769204027e-06,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,9.438610959477955e-07,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,1.2779097460224875e-06,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,6.061852218408603e-06,286.69744873046875,294.1499938964844,282.2054748535156,281.9040832519531,286.39923095703125,284.30377197265625,285.7382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2930892808071803e-05,1.6173262382124243e-11,1.2930876437167171e-05,-2.958891855087132e-05,0.0,0.0,0.0,-7.283598824869841e-05,60.0,-0.0549821034073829,-0.0,-1.1399973846859536e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,9.353830705549626e-07,298.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,9.85004135145573e-07,298.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,7.275211260093783e-07,297.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,9.85003339337709e-07,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,4.672430804930627e-06,286.69744873046875,294.1499938964844,282.1920166015625,281.8907165527344,286.39923095703125,284.3038024902344,285.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.967035111912992e-06,1.2466228570262585e-11,9.967022378987169e-06,-2.2806918423157185e-05,0.0,0.0,0.0,-5.61414344701916e-05,60.0,-0.0453565828502178,-0.0,-6.772965868706571e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,6.859944505777094e-07,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,7.223857210192364e-07,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,5.33551940407051e-07,297.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,7.223851525850478e-07,298.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,3.4266831789864227e-06,286.69744873046875,294.1499938964844,282.1788024902344,281.8773498535156,286.39923095703125,284.3038024902344,285.73809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.309713055292377e-06,9.142579922294392e-12,7.309703960345359e-06,-1.6726306057535112e-05,0.0,0.0,0.0,-4.11735090892762e-05,60.0,-0.0366963446140289,-0.0,-3.64284817588878e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,4.841399459110107e-07,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,5.098230531075387e-07,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,3.765537712752121e-07,297.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,5.098225983601878e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,2.4183784717024537e-06,286.69744873046875,294.1499938964844,282.1658630371094,281.86395263671875,286.39923095703125,284.3038024902344,285.7380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-5.158837666385807e-06,6.452380296728677e-12,5.158831299922895e-06,-1.1804596397269052e-05,0.0,0.0,0.0,-2.9058224754408e-05,60.0,-0.0290076024830341,-0.0,-1.814436079682069e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,3.2739285416028e-07,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,3.447606786721735e-07,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,2.5463921815571666e-07,297.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,3.447603944550792e-07,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,1.6353945966329777e-06,286.69744873046875,294.1499938964844,282.15313720703125,281.8505249023437,286.39923095703125,284.3038024902344,285.7379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-3.488603169898852e-06,4.3633100604845154e-12,3.4885988497990184e-06,-7.98271139501594e-06,0.0,0.0,0.0,-1.9650280592031777e-05,60.0,-0.0224701277911663,-0.0,-8.297327668688181e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.0949617862697778e-07,298.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,2.2060972071358265e-07,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,1.629416885862156e-07,297.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.206095501833261e-07,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,1.0464764272910545e-06,286.6974182128906,294.1499938964844,282.14068603515625,281.8370666503906,286.39923095703125,284.3038024902344,285.73785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2323390567180468e-06,2.7920768995437495e-12,2.232336328233941e-06,-5.108089681016281e-06,0.0,0.0,0.0,-1.2574120773933828e-05,60.0,-0.0169651675969362,-0.0,-3.397442375173421e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.2570589547067357e-07,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,1.3237445273261988e-07,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,9.777138387789821e-08,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.3237435325663682e-07,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,6.279267950048961e-07,286.6974182128906,294.1499938964844,282.1285095214844,281.8236083984375,286.39923095703125,284.3038024902344,285.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3394992492976598e-06,1.675363081772574e-12,1.339497543995094e-06,-3.065068312935182e-06,0.0,0.0,0.0,-7.545007974840701e-06,60.0,-0.0124959731474518,-0.0,-1.2232384972565152e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,7.07586238490876e-08,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,7.451229322441577e-08,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,5.5034558243960425e-08,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,7.451222927556955e-08,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,3.534538564053946e-07,286.6974182128906,294.1499938964844,282.1165466308594,281.8100891113281,286.39923095703125,284.3038024902344,285.7377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-7.539981083937164e-07,9.430508674315718e-13,7.539971988990146e-07,-1.725306901789736e-06,0.0,0.0,0.0,-4.247049218975008e-06,60.0,-0.0088774655014276,-0.0,-3.87577543301508e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,3.575347662376771e-08,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,3.7650160322755255e-08,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,2.7808296110265483e-08,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,3.765012834833215e-08,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.785959540256954e-07,286.6974182128906,294.1499938964844,282.1048278808594,281.79656982421875,286.39923095703125,284.3038024902344,285.73760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.809984150393575e-07,4.76556131796119e-13,3.809979318702972e-07,-8.717988748685457e-07,0.0,0.0,0.0,-2.146072802133858e-06,60.0,-0.006290971301496,-0.0,-9.895469182561942e-15,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
