time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12092160,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.596613330434593e-08,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,1.6813119785297204e-08,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,1.2418120753920904e-08,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.6813105574442492e-08,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,7.975411620009255e-08,286.6974182128906,294.1499938964844,282.0933837890625,281.7829895019531,286.39923095703125,284.3038024902344,285.7375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7014649245084001e-07,2.128032857351067e-13,1.7014627928801929e-07,-3.893242421781906e-07,0.0,0.0,0.0,-9.583891369402409e-07,60.0,-0.0044104261323809,-0.0,-1.9733284220536072e-15,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,4.913896400893236e-09,298.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,5.174573214361544e-09,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,3.8219245546144975e-09,297.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,5.1745692175586555e-09,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,2.4545920851437586e-08,286.6974182128906,294.1499938964844,282.0821838378906,281.7693786621094,286.39923095703125,284.3038024902344,285.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-5.2351616375290184e-08,6.54774764139235e-14,5.2351552426443966e-08,-1.1979682312812656e-07,0.0,0.0,0.0,-2.948800101876259e-07,60.0,-0.0029554557986557,-0.0,-1.8691830742107303e-16,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.295311968796397e-09,298.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,1.3640268914372202e-09,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.0074662215586727e-09,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.3640257812141954e-09,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,6.4703495894491425e-09,286.6973876953125,294.1499938964844,282.0711975097656,281.7557067871094,286.39923095703125,284.3038024902344,285.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3787419206323648e-08,1.7245809340597947e-14,1.3787402330933674e-08,-3.155907890572962e-08,0.0,0.0,0.0,-7.76635715737939e-08,60.0,-0.0018899579299613,-0.0,-1.2988189800599404e-17,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,5.858709350992086e-11,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,6.169507266173824e-11,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,4.5567799533685616e-11,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,6.169502408948091e-11,298.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,2.9265456724658634e-10,286.6973876953125,294.1499938964844,282.0604858398437,281.74200439453125,286.39923095703125,284.3038024902344,285.7372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-6.32231100805569e-10,7.865290661945704e-16,6.32230323649452e-10,-1.4425119987393487e-09,0.0,0.0,0.0,-3.5652192309498783e-09,60.0,-0.0012525451602414,-0.0,-2.657074733521664e-20,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.5430380024005217e-10,298.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.6779434225687737e-10,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9779210214121434e-10,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6779412021227245e-10,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.270299643252315e-09,286.6973876953125,294.1499938964844,282.04998779296875,281.7282409667969,286.39923095703125,284.3038024902344,285.7371826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.714124480718283e-09,-3.3642253428721328e-15,-2.714121150049209e-09,6.2081060292484835e-09,0.0,0.0,0.0,1.5279510989785194e-08,60.0,-0.0008076415979303,-0.0,-5.006169445474522e-19,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.0233553371027937e-12,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,1.0776431830228361e-12,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,7.95944094054285e-13,297.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.0776423156610981e-12,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,5.111870128582385e-12,286.6973876953125,294.1499938964844,282.03961181640625,281.7144470214844,286.39923095703125,284.3038024902344,285.7370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.543816266109005e-12,7.81352242357691e-18,7.543808459853363e-12,-1.9941402695788923e-11,0.0,0.0,0.0,-4.365574568510056e-11,60.0,-0.0005333531880751,-0.0,-8.106835588725934e-24,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,3.1724015775447256e-11,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,3.34069404084314e-11,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,2.467426610253121e-11,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,3.340691265285578e-11,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.5846797485341568e-10,286.6973876953125,294.1499938964844,282.0292358398437,281.7006530761719,286.39923095703125,284.3038024902344,285.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.43369582767039e-10,4.2574702901462596e-16,3.4336916643340487e-10,-7.828706016788091e-10,0.0,0.0,0.0,-1.9354047253727913e-09,60.0,-0.0003386794705875,-0.0,-7.790693970579854e-21,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,5.116776685513968e-13,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,5.388215915114184e-13,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,3.979720470271425e-13,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,5.388211578305494e-13,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,2.555935064291193e-12,286.6973876953125,294.1499938964844,282.0188293457031,281.6867980957031,286.39923095703125,284.3038024902344,285.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-4.999624846069306e-12,3.916953317706027e-18,4.999620942941485e-12,-1.224146825573591e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,-0.0002253473066957,-0.0,-2.026602992604957e-24,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-7.931003943861814e-12,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-8.351735102107849e-12,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-6.1685665256328015e-12,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-8.351728163213945e-12,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-3.961699371335392e-11,286.6973876953125,294.1499938964844,282.0083923339844,281.6729431152344,286.39923095703125,284.3038024902344,285.7368469238281,0.0,0.0,0.0,0.0,1.0,1.0,8.079539121075284e-11,-1.0426186119523815e-16,-8.07952871273443e-11,1.8636762966206527e-10,0.0,0.0,0.0,4.5110937207937235e-10,60.0,-0.0001473649026593,-0.0,-4.869183731612409e-22,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.9979553222656,281.6590576171875,286.39923095703125,284.3038024902344,285.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577613002387906e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-9.818853868637234e-05,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,298.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.98748779296875,281.6451416015625,286.39923095703125,284.3038024902344,285.7366638183594,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.576122541446239e-05,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.9770202636719,281.6311950683594,286.39923095703125,284.3038024902344,285.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.413618080434389e-05,-0.0,-1.5628052294098386e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,298.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.966552734375,281.61724853515625,286.39923095703125,284.3038024902344,285.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680668497760924e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.920910992543213e-05,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.9560546875,281.6033020019531,286.39923095703125,284.3038024902344,285.73638916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.989095653698314e-05,-0.0,-1.558637918265181e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.945556640625,281.5893249511719,286.39923095703125,284.3038024902344,285.7362976074219,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680668497760924e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3399264389590826e-05,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.93505859375,281.5753173828125,286.39923095703125,284.3038024902344,285.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.373289685754573e-06,-0.0,-1.5527437324507688e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.924560546875,281.5613098144531,286.39923095703125,284.3038024902344,285.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.5312265178363305e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.9140319824219,281.5473022460937,286.39923095703125,284.3038024902344,285.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.780956260219682e-06,-0.0,-1.55554728647748e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.9035339355469,281.53326416015625,286.39923095703125,284.3038024902344,285.7359619140625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.525523425196297e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8930358886719,281.51922607421875,286.39923095703125,284.3038024902344,285.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.754019760686788e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8825378417969,281.50518798828125,286.39923095703125,284.3038024902344,285.7357788085937,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.231671487606945e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8720397949219,281.4911499023437,286.39923095703125,284.3038024902344,285.7357177734375,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.868909748736769e-06,-0.0,-1.555027130227241e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8615417480469,281.4770812988281,286.39923095703125,284.3038024902344,285.7356262207031,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.5959788015607046e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.85107421875,281.4630126953125,286.39923095703125,284.3038024902344,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.4249256992115988e-06,-0.0,-1.5546805430647408e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8406066894531,281.4489440917969,286.39923095703125,284.3038024902344,285.7354736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.291506237066642e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.83013916015625,281.43487548828125,286.39923095703125,284.3038024902344,285.7353820800781,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.204112209052255e-06,-0.0,-1.5543339559022405e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.8197021484375,281.4208068847656,286.39923095703125,284.3038024902344,285.7353210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.1327509810143963e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.80926513671875,281.40673828125,286.39923095703125,284.3038024902344,285.7352294921875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.0823983984664665e-06,-0.0,-1.5543339559022405e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.7988586425781,281.3926696777344,286.39923095703125,284.3038024902344,285.73516845703125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.038991740642814e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.7884826660156,281.37860107421875,286.39923095703125,284.3038024902344,285.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.0055144912257674e-06,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.7781066894531,281.3645324707031,286.39923095703125,284.3038024902344,285.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.765235517988913e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.76776123046875,281.3504638671875,286.39923095703125,284.3038024902344,285.73492431640625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.5055020210566e-07,-0.0,-1.5536409652482323e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.7574462890625,281.3363952636719,286.39923095703125,284.3038024902344,285.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.262279263566596e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.74713134765625,281.3223571777344,286.39923095703125,284.3038024902344,285.7348022460937,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.04479065866326e-07,-0.0,-1.5534677635024784e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.73687744140625,281.3083190917969,286.39923095703125,284.3038024902344,285.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.836411780066555e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.72662353515625,281.2942810058594,286.39923095703125,284.3038024902344,285.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.642607554065762e-07,-0.0,-1.5531211763399778e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.7164001464844,281.2802734375,286.39923095703125,284.3038024902344,285.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.454155704384902e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.70623779296875,281.2662658691406,286.39923095703125,284.3038024902344,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.275382015199284e-07,-0.0,-1.5527747728484698e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.69610595703125,281.25225830078125,286.39923095703125,284.3038024902344,285.73443603515625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348873380112e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.1000246154872e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.6859741210937,281.23828125,286.39923095703125,284.3038024902344,285.734375,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.932183052616892e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.6759033203125,281.2243347167969,286.39923095703125,284.3038024902344,285.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.768895784465712e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
