time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12094620,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.6658935546875,281.2103881835937,286.39923095703125,284.3038024902344,285.7342529296875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.609480121573142e-07,-0.0,-1.55268752912712e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.6558837890625,281.1964416503906,286.39923095703125,284.3038024902344,285.73419189453125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.453252806044475e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,298.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.6459350585937,281.1825256347656,286.39923095703125,284.3038024902344,285.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577619206242497e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-7.301694040506845e-07,-0.0,-5.065660442115412e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-5.116776685513968e-13,298.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-5.388215915114184e-13,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-3.979720470271425e-13,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-5.388211578305494e-13,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-2.555935064291193e-12,286.6973876953125,294.1499938964844,281.63604736328125,281.16864013671875,286.39923095703125,284.3038024902344,285.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5667473788765216e-12,-1.216442089448285e-18,2.566748679919129e-12,-1.1785811042386296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.152754051276133e-07,-0.0,-2.0267154052839512e-24,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.6261901855469,281.15478515625,286.39923095703125,284.3038024902344,285.7340087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393484597898057e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.008141551523295e-07,-0.0,-1.566686748490452e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.61639404296875,281.14093017578125,286.39923095703125,284.3038024902344,285.73394775390625,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.020935412545668e-18,-2.557282998642137e-13,-1.88603017751976e-12,0.0,0.0,0.0,0.0,60.0,-6.864553370178328e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.60662841796875,281.1271057128906,286.39923095703125,284.3038024902344,285.73388671875,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.0209347921602082e-18,-2.557282998642137e-13,-1.88603017751976e-12,0.0,0.0,0.0,0.0,60.0,-6.72665862566646e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,298.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.596923828125,281.1133117675781,286.39923095703125,284.3038024902344,285.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.257760886648485e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-6.591041596948344e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5872497558594,281.0995178222656,286.39923095703125,284.3038024902344,285.7337951660156,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.461687007686123e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5776672363281,281.0857849121094,286.39923095703125,284.3038024902344,285.7337341308594,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.335179136840452e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.568115234375,281.0720520019531,286.39923095703125,284.3038024902344,285.7336730957031,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.207191631801834e-07,-0.0,-1.5753986309979836e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5586242675781,281.0583801269531,286.39923095703125,284.3038024902344,285.7336120605469,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.082050276745576e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5492248535156,281.0447082519531,286.39923095703125,284.3038024902344,285.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.959983013781311e-07,-0.0,-1.5753986309979836e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-5.116776685513968e-13,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-5.388215915114184e-13,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-3.979720470271425e-13,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-5.388211578305494e-13,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-2.555935064291193e-12,286.6973876953125,294.1499938964844,281.53985595703125,281.0310974121094,286.39923095703125,284.3038024902344,285.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.5667473788765216e-12,-1.216441158870096e-18,2.566748679919129e-12,-1.1785811042386296e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.839851837663446e-07,-0.0,-2.0267154052839512e-24,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.5305480957031,281.0174865722656,286.39923095703125,284.3038024902344,285.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.257760473058178e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-5.726211611545295e-07,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5213317871094,281.0039367675781,286.39923095703125,284.3038024902344,285.7334289550781,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.612229188045603e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5121459960937,280.99041748046875,286.39923095703125,284.3038024902344,285.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.499727535607235e-07,-0.0,-1.5753986309979836e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.5030517578125,280.9769287109375,286.39923095703125,284.3038024902344,285.7333374023437,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.389161401581077e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4940185546875,280.9634704589844,286.39923095703125,284.3038024902344,285.7332763671875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.282010988594266e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4850769042969,280.9500732421875,286.39923095703125,284.3038024902344,285.7332458496094,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.179985009817756e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4761962890625,280.93670654296875,286.39923095703125,284.3038024902344,285.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.077047831036907e-07,-0.0,-1.5753986309979836e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4673767089844,280.9233703613281,286.39923095703125,284.3038024902344,285.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.975591423317383e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4586486816406,280.9100952148437,286.39923095703125,284.3038024902344,285.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.876867478742497e-07,-0.0,-1.5753986309979836e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.41534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.45001220703125,280.8968505859375,286.39923095703125,284.3038024902344,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.779851678904379e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.97283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.44140625,280.88360595703125,286.39923095703125,284.3038024902344,285.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.685568626427994e-07,-0.0,-1.5750496561125832e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4328308105469,280.87030029296875,286.39923095703125,284.3038024902344,285.73297119140625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.5928797476335603e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4242553710937,280.85699462890625,286.39923095703125,284.3038024902344,285.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.2990798906438384e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.504973389884981e-07,-0.0,-1.6332018695231666e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4157409667969,280.8435974121094,286.39923095703125,284.3038024902344,285.7328796386719,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.2990798906438384e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.418091918978462e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.4072265625,280.8302001953125,286.39923095703125,284.3038024902344,285.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.333032279646433e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.3987121582031,280.8167419433594,286.39923095703125,284.3038024902344,285.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.249338871886721e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.3902282714844,280.80328369140625,286.39923095703125,284.3038024902344,285.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.257760886648485e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-4.1675815509734093e-07,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.3817749023437,280.7897644042969,286.39923095703125,284.3038024902344,285.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.020934585365055e-18,-2.557282998642137e-13,-1.88603017751976e-12,0.0,0.0,0.0,0.0,60.0,-4.085596287950466e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.37335205078125,280.7762145996094,286.39923095703125,284.3038024902344,285.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.0066854012366093e-07,-0.0,-3.1390486899340223e-40,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.36492919921875,280.7626647949219,286.39923095703125,284.3038024902344,285.732666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.928116427687201e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.35650634765625,280.7490539550781,286.39923095703125,284.3038024902344,285.7326354980469,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.852280201499525e-07,-0.0,-1.3135662503300618e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.3481140136719,280.7354431152344,286.39923095703125,284.3038024902344,285.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.7780378647767066e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.3397216796875,280.7218017578125,286.39923095703125,284.3038024902344,285.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347632609193e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.704365099110874e-07,-0.0,-2.960492437012826e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.33135986328125,280.7081298828125,286.39923095703125,284.3038024902344,285.7325439453125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347632609193e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.630919991337578e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.3230285644531,280.6944580078125,286.39923095703125,284.3038024902344,285.7325134277344,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.560321601980832e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.3146667480469,280.6807556152344,286.39923095703125,284.3038024902344,285.73248291015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.63934742581404e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.491545044198574e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.30633544921875,280.66705322265625,286.39923095703125,284.3038024902344,285.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.423907344313193e-07,-0.0,-1.6332018695231666e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
