time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12097080,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.29803466796875,280.6533203125,286.39923095703125,284.3038024902344,285.732421875,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.357749847054947e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.28973388671875,280.6395874023437,286.39923095703125,284.3038024902344,285.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347632609193e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.2928448945313e-07,-0.0,-1.5570658782419485e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.28143310546875,280.6258544921875,286.39923095703125,284.3038024902344,285.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.020934378569902e-18,-2.557282998642137e-13,-1.88603017751976e-12,0.0,0.0,0.0,0.0,60.0,-3.227825970952836e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.2731628417969,280.61212158203125,286.39923095703125,284.3038024902344,285.7323303222656,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.165426107898384e-07,-0.0,-3.1390486899340223e-40,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.2648620605469,280.5983581542969,286.39923095703125,284.3038024902344,285.7322998046875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347219018888e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-3.1038234737934545e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.256591796875,280.5845947265625,286.39923095703125,284.3038024902344,285.7322692871094,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299080304234143e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.044156358100736e-07,-0.0,-1.263674419806241e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.24835205078125,280.57086181640625,286.39923095703125,284.3038024902344,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,5.56674237955912e-12,-7.340399928614955e-18,-5.566735440665216e-12,6.787931328133823e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.9849448424101865e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.2400817871094,280.5570983886719,286.39923095703125,284.3038024902344,285.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577606798533312e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-2.9274414714564045e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.2318420410156,280.5433654785156,286.39923095703125,284.3038024902344,285.732177734375,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.257760886648485e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-2.8685713004961144e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.2236022949219,280.52960205078125,286.39923095703125,284.3038024902344,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577610934436375e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-2.814028334796604e-07,-0.0,-5.065662414267675e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.2153625488281,280.515869140625,286.39923095703125,284.3038024902344,285.7321472167969,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393480461995002e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.758916082257201e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.2071228027344,280.5021667480469,286.39923095703125,284.3038024902344,285.73211669921875,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.29908071782445e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.706764519189165e-07,-0.0,-1.0287039926590235e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.1988830566406,280.4884338378906,286.39923095703125,284.3038024902344,285.7320861816406,0.0,0.0,0.0,0.0,1.0,1.0,5.56674237955912e-12,-7.340400755795569e-18,-5.566735440665216e-12,6.787931328133823e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.654726642958849e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1906433105469,280.4747314453125,286.39923095703125,284.3038024902344,285.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.600980906208861e-07,-0.0,-1.5593955611084844e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.92022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1824035644531,280.4610595703125,286.39923095703125,284.3038024902344,285.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.547690485243948e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.75347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1741943359375,280.4473876953125,286.39923095703125,284.3038024902344,285.7320251464844,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081131414757e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.500548816897208e-07,-0.0,-8.99312997007895e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.1659545898437,280.4337463378906,286.39923095703125,284.3038024902344,285.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,5.56674237955912e-12,-7.340400755795569e-18,-5.566735440665216e-12,6.787931328133823e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-2.453179774875025e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.1577453613281,280.4201354980469,286.39923095703125,284.3038024902344,285.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680667670580311e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.403874646006443e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.1495056152344,280.4065246582031,286.39923095703125,284.3038024902344,285.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980282150235344e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3592383513459938e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1412658691406,280.3929443359375,286.39923095703125,284.3038024902344,285.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347632609193e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.3144880856307282e-07,-0.0,-4.489583716090209e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.133056640625,280.37939453125,286.39923095703125,284.3038024902344,285.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.269737819915463e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.12481689453125,280.3658752441406,286.39923095703125,284.3038024902344,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081131414757e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.227606472615662e-07,-0.0,-8.99312997007895e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1165771484375,280.3523864746094,286.39923095703125,284.3038024902344,285.7318725585937,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081131414757e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.185361296369593e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1083374023437,280.33892822265625,286.39923095703125,284.3038024902344,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.141066488547949e-07,-0.0,-1.5581330067073043e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.1000671386719,280.3255310058594,286.39923095703125,284.3038024902344,285.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639347839404347e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-2.096657851780037e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0918273925781,280.3121337890625,286.39923095703125,284.3038024902344,285.7318115234375,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680667256990005e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.0580564807914925e-07,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.08355712890625,280.2987976074219,286.39923095703125,284.3038024902344,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680667256990005e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.020138367697655e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.0752868652344,280.2854919433594,286.39923095703125,284.3038024902344,285.7317810058594,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.979259565132452e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0670166015625,280.2722473144531,286.39923095703125,284.3038024902344,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.943163283613103e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.7302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0587463378906,280.259033203125,286.39923095703125,284.3038024902344,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577610934436375e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-1.9064977152538642e-07,-0.0,-5.065660442115412e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0504455566406,280.2458801269531,286.39923095703125,284.3038024902344,285.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577610934436375e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-1.8696043468935386e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.32470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.0421447753906,280.2327575683594,286.39923095703125,284.3038024902344,285.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.8313446048523482e-07,-0.0,-1.5659812682089662e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.0338439941406,280.2196960449219,286.39923095703125,284.3038024902344,285.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639348252994653e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.7934264917585097e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,281.0255126953125,280.2066955566406,286.39923095703125,284.3038024902344,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081131414757e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7613156444440397e-07,-0.0,-1.0737662480255487e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0171813964844,280.1937255859375,286.39923095703125,284.3038024902344,285.7316589355469,0.0,0.0,0.0,0.0,1.0,1.0,5.56674237955912e-12,-7.340400755795569e-18,-5.566735440665216e-12,6.787931328133823e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.729318626075838e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.0088195800781,280.18084716796875,286.39923095703125,284.3038024902344,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.6962967208655757e-07,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,281.00048828125,280.1679992675781,286.39923095703125,284.3038024902344,285.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.020935412545668e-18,-2.557282998642137e-13,-1.886030394360194e-12,0.0,0.0,0.0,0.0,60.0,-1.6635027577649453e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9920959472656,280.1552429199219,286.39923095703125,284.3038024902344,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393484597898057e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.6291144788738168e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.98370361328125,280.1425170898437,286.39923095703125,284.3038024902344,285.7315979003906,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.599622549974811e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9753112792969,280.1298522949219,286.39923095703125,284.3038024902344,285.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.566600786873096e-07,-0.0,-1.555952464686529e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
