time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12099480,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9668884277344,280.1172790527344,286.39923095703125,284.3038024902344,285.7315673828125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.534148310611272e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9584655761719,280.1047668457031,286.39923095703125,284.3038024902344,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081545005062e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5072753001277309e-07,-0.0,-9.846077924538035e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.95001220703125,280.0923156738281,286.39923095703125,284.3038024902344,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081545005062e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.480630089645274e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9414367675781,280.0799255371094,286.39923095703125,284.3038024902344,285.7315368652344,0.0,0.0,0.0,0.0,1.0,1.0,2.855579271307529e-12,-5.299081545005062e-18,-2.8555738502966665e-12,4.132427039449382e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.452390705480866e-07,-0.0,-1.560389221176914e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.9326477050781,280.06756591796875,286.39923095703125,284.3038024902344,285.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.5573033274328694e-13,-2.0209356193408208e-18,-2.557282998642137e-13,-1.886030394360194e-12,0.0,0.0,0.0,0.0,60.0,-1.424265292371274e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9236755371094,280.0552062988281,286.39923095703125,284.3038024902344,285.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.397278452941464e-07,-0.0,-4.5775250038158415e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9145202636719,280.0428771972656,286.39923095703125,284.3038024902344,285.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.3700639556191168e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.9051818847656,280.0306091308594,286.39923095703125,284.3038024902344,285.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.343988174085098e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.89569091796875,280.0183410644531,286.39923095703125,284.3038024902344,285.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393486665849592e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.318709337283508e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.885986328125,280.0061340332031,286.39923095703125,284.3038024902344,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.2950246741638693e-07,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.87615966796875,279.99395751953125,286.39923095703125,284.3038024902344,285.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806680841706184e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.271453982099047e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8661804199219,279.9818420410156,286.39923095703125,284.3038024902344,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.2465167742448102e-07,-0.0,-2.1320313324387357e-38,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8560485839844,279.96978759765625,286.39923095703125,284.3038024902344,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.2219211953379272e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8457946777344,279.957763671875,286.39923095703125,284.3038024902344,285.7314147949219,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.198008874325751e-07,-0.0,-5.6329998227268656e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8354187011719,279.94580078125,286.39923095703125,284.3038024902344,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.1743242822603861e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8249206542969,279.93389892578125,286.39923095703125,284.3038024902344,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.152006063875888e-07,-0.0,-5.6329998227268656e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8143005371094,279.92205810546875,286.39923095703125,284.3038024902344,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.1296878454913897e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.8036193847656,279.9103088378906,286.39923095703125,284.3038024902344,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.108052885001598e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.7928161621094,279.89862060546875,286.39923095703125,284.3038024902344,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.0869872113516982e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.78192138671875,279.8869934082031,286.39923095703125,284.3038024902344,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.0680850692779133e-07,-0.0,-6.666109918147266e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.7709655761719,279.8754577636719,286.39923095703125,284.3038024902344,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806689113512294e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0490690982578601e-07,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.75994873046875,279.864013671875,286.39923095703125,284.3038024902344,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980299210835481e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0282311535547708e-07,-0.0,-5.066224970700711e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.7488708496094,279.8526611328125,286.39923095703125,284.3038024902344,285.7313232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393497005607245e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-1.0073932799059548e-07,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.7377319335937,279.8414001464844,286.39923095703125,284.3038024902344,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.897436825667685e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.7265319824219,279.8302001953125,286.39923095703125,284.3038024902344,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.72207985228124e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.71533203125,279.8191223144531,286.39923095703125,284.3038024902344,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980299210835481e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-9.50117495790437e-08,-0.0,-5.065661921229608e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.7041015625,279.8081359863281,286.39923095703125,284.3038024902344,285.7312927246094,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393497005607245e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-9.280270063527497e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.6928405761719,279.7972717285156,286.39923095703125,284.3038024902344,285.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.128825695370325e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.6815490722656,279.7864990234375,286.39923095703125,284.3038024902344,285.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.954607011446569e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.6702880859375,279.7758483886719,286.39923095703125,284.3038024902344,285.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.805439222214775e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.6590270996094,279.76531982421875,286.39923095703125,284.3038024902344,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.653994143514866e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.64776611328125,279.7548828125,286.39923095703125,284.3038024902344,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980302312762778e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.480914459596536e-08,-0.0,-5.0662239846245775e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.63653564453125,279.7445983886719,286.39923095703125,284.3038024902344,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393499073558777e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-8.30897306514089e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.6253356933594,279.73443603515625,286.39923095703125,284.3038024902344,285.7312316894531,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680669738531844e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.167776854861587e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.6141662597656,279.7243957519531,286.39923095703125,284.3038024902344,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680669738531844e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.027718223502235e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.6030578613281,279.7144775390625,286.39923095703125,284.3038024902344,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.862609407993659e-08,-0.0,-3.733717719239545e-40,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.59197998046875,279.7047119140625,286.39923095703125,284.3038024902344,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-7.696361592479661e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.5809936523437,279.6950988769531,286.39923095703125,284.3038024902344,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.568829119009024e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.570068359375,279.68560791015625,286.39923095703125,284.3038024902344,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980302829750661e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.415106750841005e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.5592041015625,279.6763000488281,286.39923095703125,284.3038024902344,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577627478048626e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-7.238610777449139e-08,-0.0,-5.065661428191544e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
