time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101880,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.5484313964844,279.6671142578125,286.39923095703125,284.3038024902344,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577627478048626e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-7.062114804057273e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.53778076171875,279.6580810546875,286.39923095703125,284.3038024902344,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,1.4441593266297653e-13,-3.2577625410097095e-18,-1.444126800564591e-13,1.4769229676053765e-12,0.0,0.0,0.0,0.0,60.0,-6.942553198996394e-08,-0.0,-5.066225463738777e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.5272216796875,279.64923095703125,286.39923095703125,284.3038024902344,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.821852593930089e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.5167541503906,279.6405334472656,286.39923095703125,284.3038024902344,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.721648304619522e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.50640869140625,279.6319885253906,286.39923095703125,284.3038024902344,285.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.619166725840844e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.4962158203125,279.6236572265625,286.39923095703125,284.3038024902344,285.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980297142883946e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.48252509449776e-08,-0.0,-5.0662259567768405e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.48614501953125,279.6154479980469,286.39923095703125,284.3038024902344,285.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.347021752617367e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.4761962890625,279.6074523925781,286.39923095703125,284.3038024902344,285.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.217211989678617e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.4664306640625,279.5996398925781,286.39923095703125,284.3038024902344,285.73114013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639349493765572e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-6.096511384612313e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.4568176269531,279.5920104980469,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.005416963716925e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.4473571777344,279.5845642089844,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.9131831875447474e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,-2.558388342756984e-13,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,-2.694107957557092e-13,298.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,-1.9898602351357125e-13,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,-2.6941057891527453e-13,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,-1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.4380798339844,279.5773010253906,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5110900771924127e-12,-5.980295074932415e-19,2.5110907277137162e-12,-2.8600576768011976e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.786789358808164e-08,-0.0,-5.066224970700711e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.4289855957031,279.5702514648437,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393492869704186e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.6626728195396936e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.42010498046875,279.5634155273437,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806689113512294e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.5749943328464724e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.4114074707031,279.5567626953125,286.39923095703125,284.3038024902344,285.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806689113512294e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.487315490881883e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.40289306640625,279.5503234863281,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393497005607245e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.366615241086947e-08,-0.0,-2.0879921650810148e-39,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.3946228027344,279.5440979003906,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.6393497005607245e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.248192280760122e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.3865966796875,279.5381164550781,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.6806693249415364e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.1696229519393455e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.3787536621094,279.5323181152344,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639350320946184e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-5.055754570548744e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.3711853027344,279.5267639160156,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680670152122149e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.9806015312015006e-08,-0.0,-5.066226449814908e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.558388342756984e-13,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.694107957557092e-13,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.9898602351357125e-13,297.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.6941057891527453e-13,297.97955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.2779675321455965e-12,286.6973876953125,294.1499938964844,280.3638610839844,279.5214233398437,286.39923095703125,284.3038024902344,285.7310791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.911236356151204e-12,-4.680670152122149e-18,-2.911231802502079e-12,2.450950466886815e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.904309847120204e-08,-0.0,-5.066788513209878e-25,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.3568115234375,279.5163269042969,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639350527741337e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.765390215766274e-08,-0.0,-1.5586068778674796e-33,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,0.0,297.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,0.0,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,0.0,297.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,0.0,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,0.0,286.6973876953125,294.1499938964844,280.3500061035156,279.511474609375,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,2.000731394793953e-13,-2.639350527741337e-18,-2.000704967365999e-13,-2.0455364561477325e-13,0.0,0.0,0.0,0.0,60.0,-4.6276095844177696e-08,-0.0,-0.0,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,3.467127696055172e-09,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,3.651055235920353e-09,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,2.6966584520948804e-09,297.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,3.651052127295884e-09,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.7319015555017362e-08,286.6973876953125,294.1499938964844,280.34381103515625,279.5074157714844,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-3.694804462384128e-08,4.620937760582179e-14,3.694799843856345e-08,-8.454421163150982e-08,0.0,0.0,0.0,-2.0812149159610282e-07,60.0,-6.914062396390364e-05,-0.0,-9.305496679346352e-17,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,6.937325380818038e-09,297.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,7.305343441288414e-09,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,5.395704771871124e-09,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,7.305337224039475e-09,297.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,3.465336462227242e-08,286.6973876953125,294.1499938964844,280.33856201171875,279.504638671875,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.39248875447629e-08,9.245745445293776e-14,7.392479517420726e-08,-1.6915441847231705e-07,0.0,0.0,0.0,-4.163885023444891e-07,60.0,-0.0001382852206006,-0.0,-3.7254952180901366e-16,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,4.56928148651059e-08,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,4.811676745930527e-08,298.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,3.55389033757092e-08,297.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,4.81167283794548e-08,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,2.2824499978924e-07,286.6973876953125,294.1499938964844,280.3342590332031,279.50311279296875,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-4.868937253377226e-07,6.089750557124185e-13,4.868931000601151e-07,-1.114119982048578e-06,0.0,0.0,0.0,-2.7425267035141587e-06,60.0,-0.0008789043058641,-0.0,-1.6162022214256597e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.1214567052775237e-07,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,1.1809487432401518e-07,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,8.722452804477143e-08,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.1809478195345949e-07,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,5.60190642318048e-07,286.6973876953125,294.1499938964844,280.3308410644531,279.5028381347656,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-1.1949261988775106e-06,1.4945591422441118e-12,1.1949247209486202e-06,-2.734304416662781e-06,0.0,0.0,0.0,-6.730682798661292e-06,60.0,-0.0022309229243546,-0.0,-9.735648295568569e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,2.4983197022265813e-07,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,2.630852975471498e-07,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,1.943140262028465e-07,297.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,2.630850985951838e-07,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,1.247962131856184e-06,286.6973876953125,294.1499938964844,280.32830810546875,279.5037536621094,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-2.661983216967201e-06,3.3294916303161504e-12,2.661979806362069e-06,-6.091318937251344e-06,0.0,0.0,0.0,-1.4994206139817834e-05,60.0,-0.0050505059771239,-0.0,-4.831655366598075e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,4.774003627971979e-07,297.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,5.027259248890914e-07,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777160644531,0.0,0.0,3.713118985615438e-07,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,5.027255269851594e-07,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,2.3847128431953024e-06,286.6973876953125,294.1499938964844,280.32666015625,279.505859375,286.39923095703125,284.3038024902344,285.7310485839844,0.0,0.0,0.0,0.0,1.0,1.0,-5.086772944196127e-06,6.362308683366402e-12,5.086766577733215e-06,-1.1639861440926325e-05,0.0,0.0,0.0,-2.8652357286773625e-05,60.0,-0.0100081088021397,-0.0,-1.7642712377835545e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,8.41262021822331e-07,297.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754272460937,0.0,0.0,8.858900741870457e-07,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,6.543157837768376e-07,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,8.858893352226005e-07,297.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.874755859375,0.0,0.0,4.20227661379613e-06,286.6974182128906,294.1499938964844,280.3258361816406,279.5090637207031,286.39923095703125,284.3038024902344,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-8.963786058302503e-06,1.1211535172472864e-11,8.963775144366082e-06,-2.051147021120414e-05,0.0,0.0,0.0,-5.04904892295599e-05,60.0,-0.0183714590966701,-0.0,-5.478509573081381e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752746582031,0.0,0.0,1.3680612482858123e-06,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,1.4406354011953226e-06,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87774658203125,0.0,0.0,1.0640491154845222e-06,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739929199219,0.0,0.0,1.4406342643269454e-06,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,6.833747193013551e-06,286.6974182128906,294.1499938964844,280.3258361816406,279.51336669921875,286.3992004394531,284.3038635253906,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.457694361306494e-05,1.8232184859079403e-11,1.4576925423170906e-05,-3.3355816412949935e-05,0.0,0.0,0.0,-8.21078137960285e-05,60.0,-0.0308976061642169,-0.0,-1.448808434334481e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,2.0976744963263627e-06,297.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87548828125,0.0,0.0,2.208953901572386e-06,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8777770996094,0.0,0.0,1.6315267430400129e-06,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8740234375,0.0,0.0,2.2089520825829823e-06,297.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,1.0478314834472258e-05,286.6974792480469,294.1499938964844,280.3266296386719,279.51873779296875,286.399169921875,284.3039245605469,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.235114516224712e-05,2.795576443948012e-11,2.2351116058416665e-05,-5.11451689817477e-05,0.0,0.0,0.0,-0.0001258976699318,60.0,-0.0488155372440815,-0.0,-3.4062464654427416e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,3.0957853596191853e-06,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,3.2600135000393493e-06,298.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8778381347656,0.0,0.0,2.407836291240528e-06,297.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87408447265625,0.0,0.0,3.260010771555244e-06,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8748474121094,0.0,0.0,1.5464083844562992e-05,286.69757080078125,294.1499938964844,280.3282165527344,279.525146484375,286.3990783691406,284.3040771484375,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.298627052572556e-05,4.1257715993614497e-11,3.298622686997987e-05,-7.548103894805536e-05,0.0,0.0,0.0,-0.0001858023315435,60.0,-0.0742347538471221,-0.0,-7.418934910852215e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,4.347357844380895e-06,297.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,4.5779806896462105e-06,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,3.3812827950896462e-06,297.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,4.5779765969200525e-06,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8749389648437,0.0,0.0,2.171594496758189e-05,286.6976928710937,294.1499938964844,280.33056640625,279.5325622558594,286.39892578125,284.3043212890625,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.632210038835183e-05,5.793758181549258e-11,4.6322042180690914e-05,-0.0001059967980836,0.0,0.0,0.0,-0.0002609192742966,60.0,-0.1070451810956001,-0.0,-1.4630213707178538e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8755187988281,0.0,0.0,5.913977020099992e-06,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,6.227707217476564e-06,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,4.5997658162377775e-06,297.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,6.227701760508353e-06,297.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.875,0.0,0.0,2.9541530238930136e-05,286.69781494140625,294.1499938964844,280.3336486816406,279.5408935546875,286.398681640625,284.3046569824219,285.73101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-6.301489338511601e-05,7.881613417470845e-11,6.301481334958225e-05,-0.0001441940985387,0.0,0.0,0.0,-0.000354945048457,60.0,-0.1505237966775894,-0.0,-2.707441770777308e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8757629394531,0.0,0.0,7.741530680505093e-06,297.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8759155273437,0.0,0.0,8.152211194101255e-06,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87823486328125,0.0,0.0,6.021198714734055e-06,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,8.152204827638343e-06,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.875244140625,0.0,0.0,3.867053965223022e-05,286.6981811523437,294.1499938964844,280.33746337890625,279.5502014160156,286.398193359375,284.30523681640625,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-8.248806261690333e-05,1.0317220688893514e-10,8.248795347753912e-05,-0.000188753590919,0.0,0.0,0.0,-0.0004646318848244,60.0,-0.2037870585918426,-0.0,-4.639312267684659e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,9.75330203800695e-06,297.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87628173828125,0.0,0.0,1.0270704478898551e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8786315917969,0.0,0.0,7.585911589558236e-06,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,1.0270695383951534e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8756103515625,0.0,0.0,4.871974670095369e-05,286.69873046875,294.1499938964844,280.3419494628906,279.56036376953125,286.3974609375,284.30596923828125,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039241979015,1.2998351006654474e-10,0.0001039240669342,-0.0002378047793172,0.0,0.0,0.0,-0.0005853755865246,60.0,-0.2669090330600738,-0.0,-7.363820664352261e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766784667969,0.0,0.0,1.185908513434697e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8768615722656,0.0,0.0,1.2488197171478532e-05,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87921142578125,0.0,0.0,9.223745109920856e-06,297.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8753662109375,0.0,0.0,1.2488187167036813e-05,297.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761901855469,0.0,0.0,5.923856588196941e-05,286.6995544433594,294.1499938964844,280.3471374511719,279.5714111328125,286.396240234375,284.30682373046875,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263621379621,1.5804774156080723e-10,0.000126361977891,-0.0002891483018174,0.0,0.0,0.0,-0.0007117621134966,60.0,-0.3378390967845917,-0.0,-1.0886850310143359e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,1.3998729627928697e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775939941406,0.0,0.0,1.474134660384152e-05,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,1.0887914868362714e-05,297.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760986328125,0.0,0.0,1.4741334780410398e-05,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,6.992652924964204e-05,286.7006225585937,294.1499938964844,280.3529968261719,279.5832824707031,286.39453125,284.30767822265625,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491609582444,1.8656338973688238e-10,0.0001491607690695,-0.0003413175581954,0.0,0.0,0.0,-0.0008401814848184,60.0,-0.4146279692649841,-0.0,-1.5169703271311619e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
