time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12104220,297.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,1.6187354049179703e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785400390625,0.0,0.0,1.7046075299731456e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8809814453125,0.0,0.0,1.2590180631377734e-05,297.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,1.704606256680563e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8779296875,0.0,0.0,8.085915760602802e-05,286.701904296875,294.1499938964844,280.3594665527344,279.5959167480469,286.3922119140625,284.3083801269531,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001724814355839,2.1573150210674183e-10,0.0001724812173051,-0.0003946806536987,0.0,0.0,0.0,-0.0009715391788631,60.0,-0.4957675337791443,-0.0,-2.028390566621852e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,1.857753704825882e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8796691894531,0.0,0.0,1.9563054593163542e-05,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.88214111328125,0.0,0.0,1.4449214177147953e-05,297.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8781433105469,0.0,0.0,1.956303822225891e-05,297.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87908935546875,0.0,0.0,9.279861114919186e-05,286.703369140625,294.1499938964844,280.3665771484375,279.6093444824219,286.3891906738281,284.3086853027344,285.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001979497610591,2.4758606276265027e-10,0.0001979495136765,-0.0004529584839474,0.0,0.0,0.0,-0.0011149952188134,60.0,-0.5809670090675354,-0.0,-2.6716284740047062e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8808898925781,0.0,0.0,2.146702354366425e-05,297.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,2.2605827325605787e-05,298.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8835754394531,0.0,0.0,1.6696596503606997e-05,297.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,2.2605809135711752e-05,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001072321974788,286.7051086425781,294.1499938964844,280.374267578125,279.6234741210937,286.3851013183594,284.30828857421875,285.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002287381357746,2.860947034832861e-10,0.0002287378592882,-0.0005234100390225,0.0,0.0,0.0,-0.0012884176103398,60.0,-0.6743699908256531,-0.0,-3.5673317633211354e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8825378417969,0.0,0.0,2.5220258976332843e-05,297.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8826904296875,0.0,0.0,2.6558167519397106e-05,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88531494140625,0.0,0.0,1.961578345799353e-05,297.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.881103515625,0.0,0.0,2.655814569152426e-05,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8821716308594,0.0,0.0,0.000125980383018,286.7069702148437,294.1499938964844,280.3825378417969,279.6383056640625,286.3795166015625,284.3064270019531,285.73095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002687294909264,3.3611410876766e-10,0.0002687291707843,-0.000614920631051,0.0,0.0,0.0,-0.0015136781148612,60.0,-0.7824282050132751,-0.0,-4.923783158972128e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846435546875,0.0,0.0,3.050965278816875e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,3.2128154998645186e-05,298.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8874816894531,0.0,0.0,2.3729760869173333e-05,297.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831787109375,0.0,0.0,3.212812953279354e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8843078613281,0.0,0.0,0.000152401975356,286.7089538574219,294.1499938964844,280.391357421875,279.65380859375,286.37139892578125,284.3015441894531,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003218961937818,4.034082512482939e-10,0.0003218957863282,-0.0007386712823063,0.0,0.0,0.0,-0.0018136398866772,60.0,-0.916635274887085,-0.0,-7.2056685063159875e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,3.709718293976039e-05,297.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,3.906514757545665e-05,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,2.885340290958993e-05,297.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8854064941406,0.0,0.0,3.9065114833647385e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866577148437,0.0,0.0,0.0001853080466389,286.7104797363281,294.1499938964844,280.4007263183594,279.6698913574219,286.35919189453125,284.29168701171875,285.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003963560156989,4.954758270336868e-10,0.0003963555209338,-0.0009062587050721,0.0,0.0,0.0,-0.0022324007004499,60.0,-1.091433048248291,-0.0,-1.065323651516792e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,4.600276952260174e-05,297.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893127441406,0.0,0.0,4.844316572416574e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,3.577997995307669e-05,297.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,4.844312570639886e-05,297.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88897705078125,0.0,0.0,0.0002297932805959,286.7107238769531,294.1499938964844,280.4105834960937,279.6866149902344,286.3409423828125,284.2738952636719,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004917581100016,6.14673312249181e-10,0.000491757527925,-0.0011242287000641,0.0,0.0,0.0,-0.0027696993201971,60.0,-1.3198927640914917,-0.0,-1.6382024625727354e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.006846812553704e-05,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890686035156,0.0,0.0,9.484650945523754e-05,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,7.005334919085726e-05,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873291015625,0.0,0.0,9.484642941970378e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8887634277344,0.0,0.0,0.0004499105270951,286.7090759277344,294.1499938964844,280.42095947265625,279.703857421875,286.3117370605469,284.2512512207031,285.7308959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005281502963043,7.215083530631713e-10,0.0005281495396047,-0.001368707162328,0.0,0.0,0.0,-0.003019792959094,60.0,-1.676449418067932,-0.0,-6.279789488417009e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866882324219,0.0,0.0,9.005377069115639e-05,297.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,9.483102621743456e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8898620605469,0.0,0.0,7.004191138548777e-05,297.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88507080078125,0.0,0.0,9.48309461819008e-05,297.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88653564453125,0.0,0.0,0.0004498370690271,286.7059631347656,294.1499938964844,280.4317932128906,279.7216491699219,286.27374267578125,284.2223205566406,285.7308654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007781471940688,9.537219902711054e-10,0.0007781462627463,-0.0017292028060182,0.0,0.0,0.0,-0.0043815402314066,60.0,-2.094125270843506,-0.0,-6.277737440996134e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.017539559863508e-05,297.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837890625,0.0,0.0,9.495910489931704e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,7.013651338638738e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,9.495902486378328e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.883544921875,0.0,0.0,0.0004504446405917,286.7023010253906,294.1499938964844,280.4430847167969,279.7398986816406,286.2313842773437,284.1859436035156,285.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000721008516848,1.0467012812043204e-09,0.0007210074691101,-0.0020307842642068,0.0,0.0,0.0,-0.0041364277713,60.0,-2.517708539962769,-0.0,-6.294703069897878e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8785095214844,0.0,0.0,9.019154822453856e-05,297.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.878662109375,0.0,0.0,9.497610881226136e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8816833496094,0.0,0.0,7.014907168922946e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769226074219,0.0,0.0,9.497603605268524e-05,297.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783874511719,0.0,0.0,0.0004505253164097,286.69647216796875,294.1499938964844,280.454833984375,279.75860595703125,286.1817932128906,284.1422119140625,285.7308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009433962404727,1.2893639489419684e-09,0.0009433949599042,-0.0024463578592985,0.0,0.0,0.0,-0.005364139098674,60.0,-2.939360857009888,-0.0,-6.296954779827503e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,9.028182830661537e-05,297.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734741210937,0.0,0.0,9.507118375040592e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,7.021929195616394e-05,297.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87176513671875,0.0,0.0,9.507111099082977e-05,297.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87322998046875,0.0,0.0,0.0004509763093665,286.6906433105469,294.1499938964844,280.4669494628906,279.7777709960937,286.1325988769531,284.0876159667969,285.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042105568572,1.461765708477003e-09,0.0010042091598734,-0.0028387869242578,0.0,0.0,0.0,-0.0057478845119476,60.0,-3.233032464981079,-0.0,-6.309564781759036e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,9.042742749443278e-05,297.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,9.522450272925198e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.87164306640625,0.0,0.0,7.03325349604711e-05,297.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8669738769531,0.0,0.0,9.522442269371822e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.868408203125,0.0,0.0,0.0004517035849858,286.68536376953125,294.1499938964844,280.4794921875,279.7972717285156,286.0843200683594,284.0205078125,285.730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635388851165,1.60083990508042e-09,0.0009635373135097,-0.003245081519708,0.0,0.0,0.0,-0.0056064105592668,60.0,-3.3994908332824707,-0.0,-6.329928226023186e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8637390136719,0.0,0.0,9.050998778548092e-05,297.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8638610839844,0.0,0.0,9.531144314678386e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8668212890625,0.0,0.0,7.039674528641626e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621826171875,0.0,0.0,9.531137038720772e-05,297.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636169433594,0.0,0.0,0.0004521159862633,286.6800842285156,294.1499938964844,280.4924011230469,279.8171691894531,286.03631591796875,283.9452514648437,285.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644189267419,1.7036737576248127e-09,0.0009644172387197,-0.0035145489964634,0.0,0.0,0.0,-0.0056573925539851,60.0,-3.5025975704193115,-0.0,-6.341488756334003e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,9.05664637684822e-05,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85906982421875,0.0,0.0,9.53709168243222e-05,298.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,7.044067024253309e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8573913574219,0.0,0.0,9.537084406474604e-05,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8588256835937,0.0,0.0,0.0004523981187958,286.6748352050781,294.1499938964844,280.5056457519531,279.8373718261719,285.9888610839844,283.8643493652344,285.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650203865021,1.774006830324026e-09,0.0009650185820646,-0.0036988507490605,0.0,0.0,0.0,-0.0056922594085335,60.0,-3.555823802947998,-0.0,-6.349401360239426e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,9.061388118425384e-05,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,9.542085172142832e-05,298.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,7.047755207167938e-05,297.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,9.54207789618522e-05,297.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.85406494140625,0.0,0.0,0.000452634965768,286.6695861816406,294.1499938964844,280.51922607421875,279.8578491210937,285.9418334960937,283.781005859375,285.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655254543758,1.8330544859779246e-09,0.0009655236499384,-0.0038535797502845,0.0,0.0,0.0,-0.0057215327396988,60.0,-3.588151216506958,-0.0,-6.356048487532462e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,9.064256300916897e-05,297.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8495178222656,0.0,0.0,9.54510469455272e-05,298.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8524475097656,0.0,0.0,7.049986015772447e-05,297.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,9.545097418595104e-05,297.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492736816406,0.0,0.0,0.0004527782148215,286.66436767578125,294.1499938964844,280.5331115722656,279.8785705566406,285.8953552246094,283.69659423828125,285.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658309281803,1.868752264044815e-09,0.0009658290655352,-0.0039471229538321,0.0,0.0,0.0,-0.0057392306625843,60.0,-3.603898286819458,-0.0,-6.360068738331395e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,9.06554123503156e-05,297.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,9.54645875026472e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8476867675781,0.0,0.0,7.050985732348636e-05,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8431396484375,0.0,0.0,9.546451474307104e-05,297.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84454345703125,0.0,0.0,0.0004528424469754,286.6591796875,294.1499938964844,280.5473022460937,279.8995361328125,285.8493347167969,283.613037109375,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659676579758,1.884737033108763e-09,0.0009659657953307,-0.0039890091866254,0.0,0.0,0.0,-0.0057471552863717,60.0,-3.611175298690796,-0.0,-6.36186925362381e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,9.0654895757325e-05,297.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,9.546403452986851e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,7.050944986985996e-05,297.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8384094238281,0.0,0.0,9.546396177029236e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397827148437,0.0,0.0,0.0004528398276306,286.6540222167969,294.1499938964844,280.5617370605469,279.920654296875,285.8038635253906,283.5316772460937,285.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965961953625,1.8840571325284827e-09,0.0009659600909799,-0.0039872275665402,0.0,0.0,0.0,-0.0057468186132609,60.0,-3.611030340194702,-0.0,-6.361792515008349e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.835205078125,0.0,0.0,9.065614722203465e-05,297.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8353271484375,0.0,0.0,9.546535147819668e-05,298.1220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8381652832031,0.0,0.0,7.051042484818026e-05,297.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,9.546527871862054e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0004528460849542,286.6488952636719,294.1499938964844,280.5764465332031,279.9419250488281,285.75897216796875,283.45318603515625,285.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659749339334,1.885583467142737e-09,0.0009659730712883,-0.0039912271313369,0.0,0.0,0.0,-0.0057475748471915,60.0,-3.60669469833374,-0.0,-6.3619644663504e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305053710937,0.0,0.0,9.067468636203556e-05,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8305969238281,0.0,0.0,9.548488014843316e-05,298.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334655761719,0.0,0.0,7.052484579617158e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289794921875,0.0,0.0,9.5484807388857e-05,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.83038330078125,0.0,0.0,0.0004529386933427,286.6437683105469,294.1499938964844,280.59136962890625,279.9633178710937,285.71453857421875,283.3761901855469,285.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009661721414886,1.908655455906682e-09,0.0009661702206358,-0.0040516848675906,0.0,0.0,0.0,-0.0057590119540691,60.0,-3.60024356842041,-0.0,-6.364563631677811e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8258056640625,0.0,0.0,9.072797547560184e-05,297.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.825927734375,0.0,0.0,9.554099233355372e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287353515625,0.0,0.0,7.056628965074196e-05,297.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8243103027344,0.0,0.0,9.55409195739776e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82568359375,0.0,0.0,0.0004532049060799,286.638671875,294.1499938964844,280.6064758300781,279.9847717285156,285.67059326171875,283.2983703613281,285.7298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667394333519,1.9750181490252317e-09,0.0009667374542914,-0.0042255823500454,0.0,0.0,0.0,-0.0057919095270335,60.0,-3.5928921699523926,-0.0,-6.372043515057157e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,9.0832807472907e-05,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8212280273437,0.0,0.0,9.565139043843374e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,7.06478240317665e-05,297.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196105957031,0.0,0.0,9.56513176788576e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.82098388671875,0.0,0.0,0.0004537285713013,286.63360595703125,294.1499938964844,280.6217956542969,280.0062866210937,285.6271057128906,283.21734619140625,285.7297058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678557980805,2.1055994725571736e-09,0.0009678537026047,-0.0045677567832171,0.0,0.0,0.0,-0.005856642499566,60.0,-3.585350275039673,-0.0,-6.3867737765122e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8164367675781,0.0,0.0,9.099652379518376e-05,297.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8165588378906,0.0,0.0,9.58237869781442e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8193359375,0.0,0.0,7.077516056597233e-05,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81494140625,0.0,0.0,9.582371421856806e-05,297.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8163146972656,0.0,0.0,0.0004545463307294,286.6285400390625,294.1499938964844,280.63726806640625,280.02783203125,285.58404541015625,283.12939453125,285.7295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995831862,2.3095387824412228e-09,0.0009695972548797,-0.0051021547988057,0.0,0.0,0.0,-0.0059577426873147,60.0,-3.578559637069702,-0.0,-6.409813835261957e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.811767578125,0.0,0.0,9.12137984414585e-05,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.60525794653222e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.81463623046875,0.0,0.0,7.094414468156174e-05,297.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8102722167969,0.0,0.0,9.605251398170368e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8116455078125,0.0,0.0,0.0004556316707748,286.6235046386719,294.1499938964844,280.65289306640625,280.04931640625,285.5414428710937,283.0307922363281,285.7293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719141526147,2.5802093794879966e-09,0.0009719115914776,-0.0058114067651331,0.0,0.0,0.0,-0.0060919248498976,60.0,-3.573108434677124,-0.0,-6.440456701284347e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070983886719,0.0,0.0,9.146443335339428e-05,297.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,9.63165148277767e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8099670410156,0.0,0.0,7.113908941391855e-05,297.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056335449219,0.0,0.0,9.631644934415816e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069763183594,0.0,0.0,0.0004568836593534,286.61846923828125,294.1499938964844,280.66864013671875,280.0707702636719,285.4991760253906,282.92205810546875,285.72918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745844290591,2.892452943825674e-09,0.0009745815186761,-0.0066295838914811,0.0,0.0,0.0,-0.0062467167153954,60.0,-3.568921089172364,-0.0,-6.475896441315855e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80242919921875,0.0,0.0,9.1721820353996e-05,297.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025207519531,0.0,0.0,9.658755880082026e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,7.13392801117152e-05,297.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80096435546875,0.0,0.0,9.658748604124412e-05,297.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,0.0004581693501677,286.6134338378906,294.1499938964844,280.6845092773437,280.09210205078125,285.4573059082031,282.802978515625,285.7289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773267665877,3.2130991201029246e-09,0.0009773236233741,-0.007469764444977,0.0,0.0,0.0,-0.0064056762494146,60.0,-3.5659215450286865,-0.0,-6.512390626767228e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,9.195996244670825e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,9.683832467999308e-05,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005676269531,0.0,0.0,7.152449688874185e-05,297.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7962951660156,0.0,0.0,9.683825919637457e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7976379394531,0.0,0.0,0.0004593589110299,286.6084289550781,294.1499938964844,280.700439453125,280.1133117675781,285.41583251953125,282.6771545410156,285.728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798641549423,3.509770474252604e-09,0.0009798606624826,-0.0082471100613474,0.0,0.0,0.0,-0.0065527497790753,60.0,-3.56343674659729,-0.0,-6.546247988126197e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930908203125,0.0,0.0,9.217256592819469e-05,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931823730469,0.0,0.0,9.706221317173912e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7958984375,0.0,0.0,7.16898575774394e-05,297.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7916564941406,0.0,0.0,9.7062140412163e-05,297.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0004604209098033,286.6034240722656,294.1499938964844,280.7164306640625,280.1343688964844,285.3747863769531,282.5474853515625,285.728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821293642744,3.7746268333194174e-09,0.0009821256389841,-0.0089410813525319,0.0,0.0,0.0,-0.0066840513609349,60.0,-3.5608763694763184,-0.0,-6.576548372549952e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7884216308594,0.0,0.0,9.237451013177632e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7885437011719,0.0,0.0,9.727486758492888e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7912292480469,0.0,0.0,7.184692367445678e-05,297.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7869873046875,0.0,0.0,9.727480210131034e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,0.0004614296776708,286.5984191894531,294.1499938964844,280.73248291015625,280.1552429199219,285.33416748046875,282.41754150390625,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842809522524,4.026206479323946e-09,0.0009842768777161,-0.0096002537757158,0.0,0.0,0.0,-0.0068087708204984,60.0,-3.557924747467041,-0.0,-6.605394275993606e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,9.259003127226606e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78387451171875,0.0,0.0,9.750181925483048e-05,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,7.201454718597233e-05,297.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7823486328125,0.0,0.0,9.750175377121197e-05,297.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0004625062283594,286.59344482421875,294.1499938964844,280.74853515625,280.1758728027344,285.2939147949219,282.28863525390625,285.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865768952295,4.294694377904307e-09,0.0009865725878626,-0.0103037152439355,0.0,0.0,0.0,-0.0069418712519109,60.0,-3.554743766784668,-0.0,-6.63624888375125e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.28687586565502e-05,297.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7792358398437,0.0,0.0,9.779533866094424e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818908691406,0.0,0.0,7.223134161904454e-05,297.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7777099609375,0.0,0.0,9.779526590136812e-05,297.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77899169921875,0.0,0.0,0.0004638985556084,286.5885009765625,294.1499938964844,280.7646179199219,280.1962280273437,285.2540588378906,282.1608581542969,285.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989545835182,4.641936168781058e-09,0.0009895411785691,-0.011213494464755,0.0,0.0,0.0,-0.0071140103973448,60.0,-3.551865339279175,-0.0,-6.676260255744637e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744445800781,0.0,0.0,9.317442891187966e-05,297.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7745666503906,0.0,0.0,9.811722702579571e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7772216796875,0.0,0.0,7.246908353408799e-05,297.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,9.81171542662196e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7743530273437,0.0,0.0,0.0004654254589695,286.5835266113281,294.1499938964844,280.7806396484375,280.2162780761719,285.2145690917969,282.0334167480469,285.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928038343787,5.022755100725362e-09,0.0009927988285198,-0.0122112138196825,0.0,0.0,0.0,-0.0073028048500418,60.0,-3.55044174194336,-0.0,-6.720278378224975e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698059082031,0.0,0.0,9.313834016211332e-05,297.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699279785156,0.0,0.0,9.807921742321923e-05,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725524902344,0.0,0.0,7.244101288961247e-05,297.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,9.80791519396007e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,0.0004652451607398,286.5785827636719,294.1499938964844,280.7966613769531,280.2359924316406,285.1755065917969,281.91571044921875,285.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924215264618,4.977756873358885e-09,0.000992416520603,-0.0120933214202523,0.0,0.0,0.0,-0.0072805099189281,60.0,-3.5470213890075684,-0.0,-6.715069389429118e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76519775390625,0.0,0.0,9.308963490184397e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,9.802792919799684e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7679138183594,0.0,0.0,7.240312697831541e-05,297.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7637939453125,0.0,0.0,9.802786371437831e-05,297.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650756835937,0.0,0.0,0.000465001881821,286.5736694335937,294.1499938964844,280.8125915527344,280.2553405761719,285.1369323730469,281.8122863769531,285.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919005678966,4.917042772945024e-09,0.0009918956784531,-0.011934258043766,0.0,0.0,0.0,-0.0072504025883972,60.0,-3.539427757263184,-0.0,-6.708044963943395e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7605895996094,0.0,0.0,9.30873939068988e-05,297.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7606811523437,0.0,0.0,9.802557178772986e-05,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632751464844,0.0,0.0,7.240138802444562e-05,297.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,9.802549902815372e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7604675292969,0.0,0.0,0.0004649906768463,286.5687866210937,294.1499938964844,280.8284606933594,280.2742614746094,285.0988464355469,281.7198791503906,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918767027556,4.914222362373266e-09,0.0009918718133121,-0.011926868930459,0.0,0.0,0.0,-0.0072490056045353,60.0,-3.5300419330596924,-0.0,-6.70771882482768e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7559814453125,0.0,0.0,9.307554137194528e-05,297.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.756103515625,0.0,0.0,9.801308624446392e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7586669921875,0.0,0.0,7.239216938614845e-05,297.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7546081542969,0.0,0.0,9.80130207608454e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.755859375,0.0,0.0,0.0004649314505513,286.5639343261719,294.1499938964844,280.84423828125,280.29278564453125,285.061279296875,281.6386413574219,285.7261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917501593008,4.899422201276593e-09,0.0009917452698573,-0.0118880933150649,0.0,0.0,0.0,-0.0072416691109538,60.0,-3.519580602645874,-0.0,-6.706007127377235e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,9.304605919169262e-05,297.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,9.79820397333242e-05,298.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7540588378906,0.0,0.0,7.236923556774855e-05,297.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,9.798197424970569e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75128173828125,0.0,0.0,0.0004647841851692,286.55908203125,294.1499938964844,280.85986328125,280.310791015625,285.024169921875,281.5660705566406,285.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862661828752834e-09,0.0009914310649037,-0.0117917833849787,0.0,0.0,0.0,-0.0072234459221363,60.0,-3.508476495742798,-0.0,-6.701755950189181e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7468566894531,0.0,0.0,9.299565135734156e-05,297.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,9.792895434657112e-05,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,7.233002543216571e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7454833984375,0.0,0.0,9.79288888629526e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0004645324079319,286.5542907714844,294.1499938964844,280.8753662109375,280.32830810546875,284.98760986328125,281.50372314453125,285.7254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990898697637,4.799828534629569e-09,0.0009908939246088,-0.0116271646693348,0.0,0.0,0.0,-0.007192297372967,60.0,-3.4965920448303223,-0.0,-6.694493492886977e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
