time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12106560,297.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7423095703125,0.0,0.0,9.29294910747558e-05,297.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424011230469,0.0,0.0,9.785928705241532e-05,298.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,7.227857713587582e-05,297.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.740966796875,0.0,0.0,9.785922156879678e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7421875,0.0,0.0,0.0004642019339371,286.54949951171875,294.1499938964844,280.8907165527344,280.3452453613281,284.95147705078125,281.4487609863281,285.7250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990193686448,4.717374491036708e-09,0.0009901889134198,-0.0114111378788948,0.0,0.0,0.0,-0.0071514216251671,60.0,-3.48413610458374,-0.0,-6.684968667514114e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73779296875,0.0,0.0,9.285280975745992e-05,297.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.77785384748131e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,7.221892883535475e-05,297.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364501953125,0.0,0.0,9.777847299119458e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7376708984375,0.0,0.0,0.0004638188984245,286.54473876953125,294.1499938964844,280.9058532714844,280.36163330078125,284.9158935546875,281.40167236328125,285.72467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893763344734,4.621805160809345e-09,0.0009893716778606,-0.0111607490107417,0.0,0.0,0.0,-0.0071040438488125,60.0,-3.471120834350586,-0.0,-6.673937491541437e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7332763671875,0.0,0.0,9.2773960204795e-05,297.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333679199219,0.0,0.0,9.769550524652004e-05,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7358703613281,0.0,0.0,7.21575997886248e-05,297.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7319641113281,0.0,0.0,9.769543976290151e-05,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0004634250071831,286.5400085449219,294.1499938964844,280.9208068847656,280.3773803710937,284.8807067871094,281.3600158691406,285.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.5235317713832054e-09,0.0009885313920676,-0.0109032737091183,0.0,0.0,0.0,-0.0070553254336118,60.0,-3.4578161239624023,-0.0,-6.662603624363328e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287902832031,0.0,0.0,9.26979846553877e-05,297.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288818359375,0.0,0.0,9.76155060925521e-05,298.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7313842773437,0.0,0.0,7.209851173684001e-05,297.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7274780273437,0.0,0.0,9.761544060893355e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286682128906,0.0,0.0,0.0004630455223377,286.5353088378906,294.1499938964844,280.9355163574219,280.3924865722656,284.84600830078125,281.3246154785156,285.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877261472865,4.428851951843171e-09,0.0009877217235043,-0.0106552112847566,0.0,0.0,0.0,-0.0070083886384963,60.0,-3.4443066120147705,-0.0,-6.651693240655733e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7243347167969,0.0,0.0,9.262963430956006e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72442626953125,0.0,0.0,9.754351776791736e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268981933594,0.0,0.0,7.204534631455317e-05,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.754345956025644e-05,297.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242126464844,0.0,0.0,0.0004627040761988,286.5306396484375,294.1499938964844,280.95001220703125,280.40692138671875,284.811767578125,281.2936096191406,285.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869975037872,4.343657433736325e-09,0.0009869931964203,-0.0104319974780082,0.0,0.0,0.0,-0.0069661531597375,60.0,-3.4308559894561768,-0.0,-6.641883487645829e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198791503906,0.0,0.0,9.257453348254784e-05,297.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,9.748549928190188e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,7.200249092420563e-05,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.748544107424097e-05,297.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197570800781,0.0,0.0,0.000462428870378,286.5260009765625,294.1499938964844,280.96453857421875,280.4209289550781,284.7779846191406,281.2671203613281,285.7229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864100720733,4.2749870310387905e-09,0.0009864057647064,-0.010252078063786,0.0,0.0,0.0,-0.0069321100600063,60.0,-3.417616844177246,-0.0,-6.63398154188144e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,9.253600001102312e-05,297.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7155456542969,0.0,0.0,9.744491399032996e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179870605469,0.0,0.0,7.19725139788352e-05,297.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.744485578266904e-05,297.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71533203125,0.0,0.0,0.0004622363485395,286.5213623046875,294.1499938964844,280.9794311523437,280.434814453125,284.7445983886719,281.243896484375,285.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226941019425112e-09,0.0009859948186203,-0.0101261949166655,0.0,0.0,0.0,-0.0069082910194993,60.0,-3.404639959335327,-0.0,-6.628455651025433e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,9.251265146303922e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,9.742033580550924e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71356201171875,0.0,0.0,7.195436046458781e-05,297.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7097473144531,0.0,0.0,9.742027032189073e-05,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7109069824219,0.0,0.0,0.0004621197585947,286.51678466796875,294.1499938964844,280.99468994140625,280.4486389160156,284.71173095703125,281.2244567871094,285.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857501136139,4.197830083541021e-09,0.0009857459226623,-0.0100499223917722,0.0,0.0,0.0,-0.006893859244883,60.0,-3.3920063972473145,-0.0,-6.625108994740003e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,9.250086441170424e-05,297.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70672607421875,0.0,0.0,9.740791574586184e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7091369628906,0.0,0.0,7.194519275799394e-05,297.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7053527832031,0.0,0.0,9.740785753820091e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.0004620608524419,286.51220703125,294.1499938964844,281.0102844238281,280.4623413085937,284.6792297363281,281.2073974609375,285.7214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311163485896e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865618668496,60.0,-3.379603147506714,-0.0,-6.623417192486158e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7022399902344,0.0,0.0,9.25024796742946e-05,297.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70233154296875,0.0,0.0,9.740961831994356e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7047424316406,0.0,0.0,7.194644422270358e-05,297.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.740956011228263e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,0.0004620689142029,286.5076599121094,294.1499938964844,281.0262145996094,280.4759521484375,284.647216796875,281.1932067871094,285.720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.185099378162249e-09,0.0009856368415057,-0.0100165670737624,0.0,0.0,0.0,-0.0068875472061336,60.0,-3.3674798011779785,-0.0,-6.623645276704337e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,9.25152126001194e-05,297.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,9.742302790982647e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003479003906,0.0,0.0,7.195634680101648e-05,297.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69659423828125,0.0,0.0,9.742296970216556e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69775390625,0.0,0.0,0.0004621325351763,286.50311279296875,294.1499938964844,281.0424499511719,280.489501953125,284.6156005859375,281.1811218261719,285.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857764234766,4.2009351552962926e-09,0.000985772232525,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-3.3555614948272705,-0.0,-6.625465687193356e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,9.254166798200458e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.693603515625,0.0,0.0,9.74508875515312e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,7.197692320914939e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922607421875,0.0,0.0,9.745082934387028e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0004622646665666,286.4986267089844,294.1499938964844,281.0590209960937,280.5029296875,284.5844116210937,281.1713256835937,285.7198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860580321401,4.2338705874556134e-09,0.0009860537247732,-0.0101443510502576,0.0,0.0,0.0,-0.0069117243401706,60.0,-3.3438868522644043,-0.0,-6.629252879974956e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891784667969,0.0,0.0,9.257944475393742e-05,297.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68927001953125,0.0,0.0,9.749067248776556e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6916198730469,0.0,0.0,7.200631080195308e-05,297.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879272460937,0.0,0.0,9.749060700414702e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6890563964844,0.0,0.0,0.0004624533758033,286.4941101074219,294.1499938964844,281.07586669921875,280.5162658691406,284.5535583496094,281.1632385253906,285.7193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986460247077,4.2809129574550306e-09,0.0009864559397101,-0.01026760507375,0.0,0.0,0.0,-0.0069350451231002,60.0,-3.332406520843506,-0.0,-6.634663662907769e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6848449707031,0.0,0.0,9.26289358176291e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,9.754278289619832e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,7.204480061773211e-05,297.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,9.754272468853742e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6847229003906,0.0,0.0,0.000462700612843,286.4896545410156,294.1499938964844,281.0929870605469,280.529541015625,284.523193359375,281.1571960449219,285.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869872592389,4.3425489870685405e-09,0.000986982951872,-0.0104290945455431,0.0,0.0,0.0,-0.0069656004197895,60.0,-3.321159839630127,-0.0,-6.641755589953392e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,9.268442954635248e-05,297.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806030273437,0.0,0.0,9.760122338775544e-05,298.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68292236328125,0.0,0.0,7.208796159829944e-05,297.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792907714844,0.0,0.0,9.760116518009454e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0004629778268281,286.4851989746094,294.1499938964844,281.1103820800781,280.542724609375,284.4931335449219,281.1527709960937,285.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875782998278,4.411663923065134e-09,0.0009875738760456,-0.0106101781129837,0.0,0.0,0.0,-0.0069998633116483,60.0,-3.310056209564209,-0.0,-6.649713668593904e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,9.273936302633956e-05,297.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763000488281,0.0,0.0,9.765907452674584e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6786193847656,0.0,0.0,7.213068602140993e-05,297.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67498779296875,0.0,0.0,9.76590090431273e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761169433594,0.0,0.0,0.0004632522177416,286.48077392578125,294.1499938964844,281.1280212402344,280.5558166503906,284.46356201171875,281.1502380371094,285.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881635196506,4.480079418556215e-09,0.0009881589794531,-0.0107894288375973,0.0,0.0,0.0,-0.0070337802171707,60.0,-3.299030542373657,-0.0,-6.657595008618955e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719055175781,0.0,0.0,9.278363722842188e-05,297.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,9.77056915871799e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6742858886719,0.0,0.0,7.216512312879786e-05,297.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6706848144531,0.0,0.0,9.7705633379519e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,0.0004634733777493,286.47637939453125,294.1499938964844,281.1459045410156,280.5688171386719,284.434326171875,281.149169921875,285.717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886351181194,4.535217090761989e-09,0.0009886305779218,-0.0109338900074362,0.0,0.0,0.0,-0.0070611150003969,60.0,-3.2878835201263428,-0.0,-6.663950813390329e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676330566406,0.0,0.0,9.280681842938066e-05,297.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.667724609375,0.0,0.0,9.773010242497548e-05,298.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6700134277344,0.0,0.0,7.21831529517658e-05,297.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,9.773004421731456e-05,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0004635891818907,286.47198486328125,294.1499938964844,281.1640319824219,280.5817565917969,284.4055480957031,281.1499328613281,285.7164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988882035017,4.564069566725948e-09,0.0009888774948194,-0.0110094835981726,0.0,0.0,0.0,-0.0070754196494817,60.0,-3.2763543128967285,-0.0,-6.667277574479158e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,9.280507947551088e-05,297.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634521484375,0.0,0.0,9.772826888365672e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,7.218179962364957e-05,297.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66217041015625,0.0,0.0,9.77282106759958e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,0.0004635804507415,286.4676208496094,294.1499938964844,281.182373046875,280.5946350097656,284.3771057128906,281.1519775390625,285.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888634085655,4.561872213315611e-09,0.0009888588683679,-0.0110037261620163,0.0,0.0,0.0,-0.0070743304677307,60.0,-3.2642815113067627,-0.0,-6.667023910722494e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591186523437,0.0,0.0,9.278189827455208e-05,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6592102050781,0.0,0.0,9.770385804586112e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66143798828125,0.0,0.0,7.216376980068162e-05,297.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579284667969,0.0,0.0,9.77037998382002e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0004634647048078,286.4632568359375,294.1499938964844,281.200927734375,280.607421875,284.3491516113281,281.1555480957031,285.7151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532970443449358e-09,0.000988611835055,-0.0109280031174421,0.0,0.0,0.0,-0.0070600034669041,60.0,-3.25140118598938,-0.0,-6.663691465291778e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548767089844,0.0,0.0,9.275440243072808e-05,297.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.767490701051428e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.214238576125354e-05,297.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536865234375,0.0,0.0,9.767484880285338e-05,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65478515625,0.0,0.0,0.0004633273638319,286.4589538574219,294.1499938964844,281.2196655273437,280.6201477050781,284.3215637207031,281.1602783203125,285.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381891623139,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.237844944000244,-0.0,-6.659740137138216e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650634765625,0.0,0.0,9.28064837353304e-05,297.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507263183594,0.0,0.0,9.77297459030524e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,7.21828910172917e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.772968769539148e-05,297.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,0.0004635874938685,286.45465087890625,294.1499938964844,281.23858642578125,280.6327819824219,284.29443359375,281.166259765625,285.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888767963275,4.563545541458325e-09,0.0009888722561299,-0.0110081108286976,0.0,0.0,0.0,-0.0070751556195318,60.0,-3.2242019176483154,-0.0,-6.667217178346618e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,9.268579015042631e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6465148925781,0.0,0.0,9.760264947544783e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,7.20890166121535e-05,297.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.645263671875,0.0,0.0,9.760259126778692e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0004629846080206,286.4503479003906,294.1499938964844,281.2576904296875,280.6453857421875,284.26763916015625,281.1732177734375,285.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875933174043,4.413152066007342e-09,0.0009875890100374,-0.0106140756979584,0.0,0.0,0.0,-0.0070006130263209,60.0,-3.2101752758026123,-0.0,-6.649884198850486e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.232110460288824e-05,297.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,9.721861715661362e-05,298.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64453125,0.0,0.0,7.180537068052217e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410827636719,0.0,0.0,9.72185589489527e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,0.0004611629119608,286.44610595703125,294.1499938964844,281.2769470214844,280.65789794921875,284.24139404296875,281.18048095703125,285.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837071411311,3.958761762845597e-09,0.0009837031830102,-0.0094235381111502,0.0,0.0,0.0,-0.0067753507755696,60.0,-3.192551374435425,-0.0,-6.59765433397297e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6380920410156,0.0,0.0,9.209242125507444e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63818359375,0.0,0.0,9.6977804787457e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.640380859375,0.0,0.0,7.162750262068585e-05,297.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6369323730469,0.0,0.0,9.697774657979608e-05,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63800048828125,0.0,0.0,0.0004600206157192,286.44189453125,294.1499938964844,281.2963256835937,280.6703796386719,284.215576171875,281.1878662109375,285.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812698699533,3.673819692906477e-09,0.000981266144663,-0.0086769480258226,0.0,0.0,0.0,-0.0066340900957584,60.0,-3.172664165496826,-0.0,-6.565007026893e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63397216796875,0.0,0.0,9.18846417334862e-05,297.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6340637207031,0.0,0.0,9.675900219008328e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63623046875,0.0,0.0,7.146589632611722e-05,297.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,9.675894398242237e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0004589826858136,286.4377136230469,294.1499938964844,281.3158569335937,280.6827697753906,284.19024658203125,281.1954040527344,285.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790556505322,3.414919680366779e-09,0.0009790521580725,-0.0079985782504081,0.0,0.0,0.0,-0.0065057417377829,60.0,-3.151960611343384,-0.0,-6.535413632491327e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6298522949219,0.0,0.0,9.166387462755664e-05,297.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62994384765625,0.0,0.0,9.652652079239488e-05,298.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321105957031,0.0,0.0,7.12941910023801e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62872314453125,0.0,0.0,9.652646986069158e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6297607421875,0.0,0.0,0.0004578799416776,286.4335632324219,294.1499938964844,281.33551025390625,280.69512939453125,284.1653137207031,281.202880859375,285.71044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976703246124,3.139846382893552e-09,0.0009767001029103,-0.0072778207249939,0.0,0.0,0.0,-0.0063693765550851,60.0,-3.1309309005737305,-0.0,-6.504043881250254e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,9.141228656517342e-05,297.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,9.626158862374724e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6280212402344,0.0,0.0,7.109851139830425e-05,297.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6246643066406,0.0,0.0,9.626153041608632e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6257019042969,0.0,0.0,0.0004566231800708,286.429443359375,294.1499938964844,281.3552551269531,280.7074279785156,284.1408996582031,281.2101745605469,285.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740225505083,2.82636691828486e-09,0.0009740196983329,-0.0064564156346023,0.0,0.0,0.0,-0.0062139718793332,60.0,-3.109386444091797,-0.0,-6.468386715141605e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.114221029449254e-05,297.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,9.597718599252404e-05,298.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239318847656,0.0,0.0,7.088844722602516e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,9.597712778486311e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.0,0.0,0.0004552741011139,286.42535400390625,294.1499938964844,281.3751220703125,280.7196960449219,284.11688232421875,281.2169494628906,285.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711446473374,2.489860539967026e-09,0.000971142144408,-0.0055746589787304,0.0,0.0,0.0,-0.0060471505858004,60.0,-3.0872364044189453,-0.0,-6.430219912090251e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177062988281,0.0,0.0,9.0892513981089e-05,297.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6177978515625,0.0,0.0,9.571424016030504e-05,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6199035644531,0.0,0.0,7.0694244641345e-05,297.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6165771484375,0.0,0.0,9.571418922860175e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6176147460937,0.0,0.0,0.0004540268273558,286.4212951660156,294.1499938964844,281.3950500488281,280.7318725585937,284.0933532714844,281.2230224609375,285.7082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684836259111,2.178744074043948e-09,0.0009684814722277,-0.0047594215720891,0.0,0.0,0.0,-0.0058929151855409,60.0,-3.0646440982818604,-0.0,-6.39503241472994e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136779785156,0.0,0.0,9.06981440493837e-05,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.61376953125,0.0,0.0,9.550956019666046e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6158752441406,0.0,0.0,7.054306479403749e-05,297.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6125793457031,0.0,0.0,9.550950926495716e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,0.0004530558944679,286.4172668457031,294.1499938964844,281.4150695800781,280.7440490722656,284.0702819824219,281.2284851074219,285.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009664119570516,1.936555582560117e-09,0.0009664100361987,-0.0041247932240366,0.0,0.0,0.0,-0.0057728495448827,60.0,-3.0423595905303955,-0.0,-6.36770778328355e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.057083661900832e-05,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.537550067761912e-05,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,7.044404628686607e-05,297.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60858154296875,0.0,0.0,9.537544246995822e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0004524199757725,286.41326904296875,294.1499938964844,281.4351501464844,280.75616455078125,284.0475769042969,281.2335510253906,285.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650547872297,1.7779229199987867e-09,0.0009650530409999,-0.0037091118283569,0.0,0.0,0.0,-0.0056942058727145,60.0,-3.020959854125977,-0.0,-6.349841896735597e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6057434082031,0.0,0.0,9.050637163454668e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.530760871712118e-05,298.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60791015625,0.0,0.0,7.039390766294673e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6046447753906,0.0,0.0,9.530755778541788e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.60565185546875,0.0,0.0,0.0004520979418884,286.4093017578125,294.1499938964844,281.45526123046875,280.76824951171875,284.0252380371094,281.23846435546875,285.7060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643673547543,1.6975827410448119e-09,0.0009643656667321,-0.003498587757349,0.0,0.0,0.0,-0.0056543755345046,60.0,-3.000938892364502,-0.0,-6.340803082593993e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6017761230469,0.0,0.0,9.04850967344828e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,9.528520604362713e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,7.037735485937446e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6006774902344,0.0,0.0,9.52851551119238e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6016845703125,0.0,0.0,0.0004519916838034,286.40533447265625,294.1499938964844,281.47540283203125,280.7803039550781,284.0033569335937,281.2435302734375,285.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641403448767,1.6710554051613252e-09,0.0009641387150622,-0.0034290747717022,0.0,0.0,0.0,-0.0056412243284285,60.0,-2.982717514038086,-0.0,-6.337820224189272e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59783935546875,0.0,0.0,9.04802291188389e-05,297.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979309082031,0.0,0.0,9.528008376946671e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,7.03735786373727e-05,297.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59674072265625,0.0,0.0,9.528003283776344e-05,297.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5977478027344,0.0,0.0,0.000451967382105,286.4013977050781,294.1499938964844,281.4955749511719,280.79229736328125,283.9817810058594,281.2488098144531,285.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640882490202,1.664974047521639e-09,0.0009640865609981,-0.0034131393767893,0.0,0.0,0.0,-0.0056382091715931,60.0,-2.9655802249908447,-0.0,-6.337136682077471e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,9.047470666700974e-05,297.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,9.527426300337538e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5960388183594,0.0,0.0,7.036927854642272e-05,297.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59283447265625,0.0,0.0,9.527421207167208e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,0.0004519397916737,286.3974914550781,294.1499938964844,281.5157470703125,280.8042907714844,283.9606018066406,281.25439453125,285.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640292264521,1.6580655737286063e-09,0.0009640275966376,-0.0033950363285839,0.0,0.0,0.0,-0.0056347846984863,60.0,-2.949488639831543,-0.0,-6.336360058867285e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899963378906,0.0,0.0,9.045183105627076e-05,297.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.590087890625,0.0,0.0,9.525017958367243e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59210205078125,0.0,0.0,7.035148883005604e-05,297.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,9.525012865196912e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,0.0004518255300354,286.3935852050781,294.1499938964844,281.5359191894531,280.8162536621094,283.9397888183594,281.2601623535156,285.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637854527682,1.6295500504526215e-09,0.0009637838229537,-0.0033203132916241,0.0,0.0,0.0,-0.0056206486187875,60.0,-2.93375015258789,-0.0,-6.333154090043537e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860900878906,0.0,0.0,9.040853910846636e-05,297.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.586181640625,0.0,0.0,9.520458843326196e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58819580078125,0.0,0.0,7.03178156982176e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58502197265625,0.0,0.0,9.520453750155866e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860290527344,0.0,0.0,0.0004516092885751,286.38970947265625,294.1499938964844,281.5560913085937,280.82818603515625,283.9193115234375,281.26593017578125,285.7021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633240988478,1.575589880786765e-09,0.0009633225272409,-0.0031789147760719,0.0,0.0,0.0,-0.0055938987061381,60.0,-2.9180500507354736,-0.0,-6.327091028879296e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.58221435546875,0.0,0.0,9.034990216605364e-05,297.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5823059082031,0.0,0.0,9.5142844656948e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5843200683594,0.0,0.0,7.02722099958919e-05,297.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5811462402344,0.0,0.0,9.51427937252447e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5821228027344,0.0,0.0,0.0004513163876254,286.3858642578125,294.1499938964844,281.57623291015625,280.8401184082031,283.8991394042969,281.27154541015625,285.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626992396079,1.502515778462054e-09,0.0009626977262087,-0.0029874288011342,0.0,0.0,0.0,-0.0055576730519533,60.0,-2.9021661281585693,-0.0,-6.318884260281267e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
