time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108900,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.02723186300136e-05,297.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57843017578125,0.0,0.0,9.506114292889832e-05,298.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5804138183594,0.0,0.0,7.021186320343986e-05,297.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.506109199719504e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.000450928841019,286.38201904296875,294.1499938964844,281.5963439941406,280.8520202636719,283.8793640136719,281.27685546875,285.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618727490305,1.405834781920134e-09,0.0009618713520467,-0.0027340825181454,0.0,0.0,0.0,-0.0055097457952797,60.0,-2.8860280513763428,-0.0,-6.30803427270621e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.014841634780169e-05,297.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.49306704569608e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,7.011549314484e-05,297.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5734558105469,0.0,0.0,9.49306195252575e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57440185546875,0.0,0.0,0.0004503099189605,286.3782043457031,294.1499938964844,281.6163635253906,280.8639221191406,283.8599853515625,281.2812805175781,285.69976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605523664504,1.251446946071155e-09,0.0009605511440895,-0.0023295180872082,0.0,0.0,0.0,-0.0054332087747752,60.0,-2.869173288345337,-0.0,-6.2907275832913e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,9.003948798635975e-05,297.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707397460937,0.0,0.0,9.481595770921558e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,7.003077189438045e-05,297.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.48159140534699e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5705871582031,0.0,0.0,0.0004497657937463,286.3744201660156,294.1499938964844,281.6363525390625,280.8758239746094,283.8409729003906,281.2847900390625,285.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593914146535,1.1157137436157427e-09,0.0009593903087079,-0.0019738362170755,0.0,0.0,0.0,-0.0053659193217754,60.0,-2.851854085922241,-0.0,-6.275531916344336e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5678405761719,0.0,0.0,9.005111496662721e-05,297.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56793212890625,0.0,0.0,9.482820314588024e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,7.003981590969488e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,9.482815221417697e-05,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,0.0004498238849919,286.3715515136719,294.1499938964844,281.65625,280.8877258300781,283.8246765136719,281.28765869140625,285.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006752859917469,8.454981714756116e-10,0.000675285118632,-0.0015475425170734,0.0,0.0,0.0,-0.0038155068177729,60.0,-2.7191390991210938,-0.0,-6.277150532696396e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.566650390625,0.0,0.0,3.719037340488285e-05,297.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,3.916327113984153e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,2.8925869628437795e-05,297.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5655822753906,0.0,0.0,3.916325294994749e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56658935546875,0.0,0.0,0.000185773576959,286.3698425292969,294.1499938964844,281.67608642578125,280.89959716796875,283.8124084472656,281.2901306152344,285.69732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006083057960495,7.08009317840208e-10,0.0006083050975576,-0.0012530627427622,0.0,0.0,0.0,-0.0033940258435904,60.0,-2.418281078338623,-0.0,-1.0706446396113732e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,3.776117227971554e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5668029785156,0.0,0.0,3.976435255026445e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,2.9369826734182425e-05,297.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,3.9764330722391605e-05,297.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56671142578125,0.0,0.0,0.0001886248355731,286.369384765625,294.1499938964844,281.69580078125,280.9114990234375,283.8041076660156,281.29351806640625,285.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004246263997629,5.255523238822946e-10,0.0004246258758939,-0.0009570598485879,0.0,0.0,0.0,-0.002388400491327,60.0,-2.07043981552124,-0.0,-1.1037612601683122e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,3.038231079699472e-05,297.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687866210937,0.0,0.0,3.199405182385817e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,2.363070598221384e-05,297.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675964355469,0.0,0.0,3.1994033633964136e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687561035156,0.0,0.0,0.0001517658965894,286.3709716796875,294.1499938964844,281.71539306640625,280.92340087890625,283.7998352050781,281.29852294921875,285.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003249403380323,4.06117722784316e-10,0.0003249399305786,-0.0007427504169754,0.0,0.0,0.0,-0.0018301133532077,60.0,-1.6774578094482422,-0.0,-7.1453865047033105e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708312988281,0.0,0.0,2.4079616196104325e-05,297.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709228515625,0.0,0.0,2.535700696171261e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731506347656,0.0,0.0,1.8728605937212706e-05,297.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5697021484375,0.0,0.0,2.535699422878679e-05,297.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.0001202826460939,286.3731689453125,294.1499938964844,281.7348937988281,280.935302734375,283.79766845703125,281.304443359375,285.6949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002555744140408,3.199086828775677e-10,0.0002555740938987,-0.0005854712799191,0.0,0.0,0.0,-0.0014397314516827,60.0,-1.344639539718628,-0.0,-4.488314164774465e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,1.94799777091248e-05,297.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,2.051336559816264e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57476806640625,0.0,0.0,1.5151106708799489e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712280273437,0.0,0.0,2.051335468422621e-05,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5725402832031,0.0,0.0,9.730650344863534e-05,286.3750915527344,294.1499938964844,281.75421142578125,280.9472351074219,283.79656982421875,281.31011962890625,285.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002075657248497,2.5961224836557046e-10,0.0002075654629152,-0.0004749596409965,0.0,0.0,0.0,-0.0011691586114466,60.0,-1.077258586883545,-0.0,-2.937386334167513e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,1.625659569981508e-05,297.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736999511719,0.0,0.0,1.7118985851993784e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,1.2644029993680306e-05,297.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,1.711897857603617e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738220214844,0.0,0.0,8.120504935504869e-05,286.3768005371094,294.1499938964844,281.7734069824219,280.9591979980469,283.7959289550781,281.31500244140625,285.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001732191885821,2.1665348681754182e-10,0.0001732189703034,-0.00039636681322,0.0,0.0,0.0,-0.0009756942745298,60.0,-0.8646965622901917,-0.0,-2.045706493092325e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,1.3808609764964784e-05,297.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,1.4541137716150844e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,1.074003830581205e-05,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5733337402344,0.0,0.0,1.4541130440193228e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,6.897684943396598e-05,286.3780822753906,294.1499938964844,281.7924499511719,280.97119140625,283.7955322265625,281.3189697265625,285.6925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471350842621,1.8402886159396559e-10,0.0001471349096391,-0.0003366801829542,0.0,0.0,0.0,-0.000828769931104,60.0,-0.7047731280326843,-0.0,-1.4759919952922471e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,1.1697109584929422e-05,297.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,1.2317625078139828e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57769775390625,0.0,0.0,9.097759175347164e-06,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5740051269531,0.0,0.0,1.2317618711676914e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,5.84294721193146e-05,286.3791198730469,294.1499938964844,281.811279296875,280.9831848144531,283.7953186035156,281.3221130371094,285.69171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246365136466,1.5588874635596994e-10,0.0001246363535756,-0.0002851979807019,0.0,0.0,0.0,-0.00070204178337,60.0,-0.5804249048233032,-0.0,-1.0591103549728587e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.57574462890625,0.0,0.0,9.677080015535466e-06,297.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,1.0190435205004178e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782165527344,0.0,0.0,7.526623903686413e-06,297.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,1.0190430657530667e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,4.8339006752939895e-05,286.3798828125,294.1499938964844,281.8299560546875,280.9952392578125,283.795166015625,281.3244934082031,285.6908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001031126084853,1.2896773926573954e-10,0.0001031124775181,-0.0002359460486331,0.0,0.0,0.0,-0.0005808037240058,60.0,-0.4801006913185119,-0.0,-7.248910360857508e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,7.698030458413996e-06,297.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761413574219,0.0,0.0,8.106399945972953e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,5.987361873849295e-06,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5748596191406,0.0,0.0,8.106396307994146e-06,297.8855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763244628906,0.0,0.0,3.845324681606144e-05,286.38043212890625,294.1499938964844,281.8484191894531,281.00732421875,283.7950744628906,281.3262634277344,285.6900939941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.202536992030218e-05,1.0259292027026136e-10,8.202526805689558e-05,-0.0001876933238236,0.0,0.0,0.0,-0.0004620253457687,60.0,-0.3930132389068603,-0.0,-4.587153712432013e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762939453125,0.0,0.0,5.842791324539576e-06,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,6.152743026177632e-06,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.57879638671875,0.0,0.0,4.544396688288543e-06,297.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,6.152740297693526e-06,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765380859375,0.0,0.0,2.918594509537797e-05,286.3807678222656,294.1499938964844,281.8666687011719,281.0194396972656,283.7950439453125,281.32733154296875,285.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.225724064279348e-05,7.786796901720905e-11,6.225716060725972e-05,-0.0001424591027898,0.0,0.0,0.0,-0.0003506770881358,60.0,-0.3191701173782348,-0.0,-2.642559782106701e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,4.198951955913799e-06,297.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,4.421700850798516e-06,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,3.265854275014135e-06,297.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,4.421698577061761e-06,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,2.0974630388082005e-05,286.3809509277344,294.1499938964844,281.8847045898437,281.0316162109375,283.7950439453125,281.3280029296875,285.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.474167144508101e-05,5.596044114208887e-11,4.47416168753989e-05,-0.0001023792792693,0.0,0.0,0.0,-0.0002520169364288,60.0,-0.2529953420162201,-0.0,-1.3647902252778008e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,2.868918727472192e-06,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,3.021111069756444e-06,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,2.2313831777864834e-06,297.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,3.0211094781407155e-06,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,1.4330839803733396e-05,286.3810119628906,294.1499938964844,281.9024963378906,281.0438537597656,283.7950134277344,281.3282775878906,285.6876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.056959030800499e-05,3.823474870046084e-11,3.056955029023811e-05,-6.995027069933712e-05,0.0,0.0,0.0,-0.0001721896551316,60.0,-0.1963070482015609,-0.0,-6.37119038082723e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,1.8493732341084976e-06,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.9474800865282305e-06,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,1.43840259170247e-06,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,1.947478949659853e-06,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,9.238000529876444e-06,286.3809509277344,294.1499938964844,281.9200439453125,281.0561218261719,283.7950134277344,281.3283996582031,285.6868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.9705990780494176e-05,2.4647103802344358e-11,1.970596713363193e-05,-4.509178688749671e-05,0.0,0.0,0.0,-0.0001109981385525,60.0,-0.1474034041166305,-0.0,-2.647483274276219e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,1.1267146646787296e-06,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.1864854059240315e-06,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,8.763344112594496e-07,297.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,1.186484837489843e-06,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,5.628171948046656e-06,286.3809814453125,294.1499938964844,281.9373474121094,281.0684814453125,283.7950134277344,281.3284606933594,285.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2005760254396591e-05,1.5016141108326053e-11,1.200574479298666e-05,-2.747187136264984e-05,0.0,0.0,0.0,-6.762496195733547e-05,60.0,-0.1086092889308929,-0.0,-9.826797361944806e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,6.252448656596243e-07,297.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,6.584132847820001e-07,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,4.863019853473816e-07,297.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,6.58412943721487e-07,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,3.1232268611347536e-06,286.3809814453125,294.1499938964844,281.954345703125,281.08087158203125,283.7950134277344,281.3284912109375,285.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-6.662363375653513e-06,8.332888198903099e-12,6.662355190201197e-06,-1.5244955648086034e-05,0.0,0.0,0.0,-3.752714837901294e-05,60.0,-0.0765091180801391,-0.0,-3.0261075763260425e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,3.178305121309677e-07,297.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,3.346909807078191e-07,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789489746094,0.0,0.0,2.472017115451308e-07,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,3.346908101775625e-07,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,1.5876289580774028e-06,286.3809814453125,294.1499938964844,281.9710693359375,281.0933532714844,283.7950134277344,281.3284912109375,285.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-3.3867622732941527e-06,4.235940157665263e-12,3.3867581805679947e-06,-7.749604264972731e-06,0.0,0.0,0.0,-1.907664409372956e-05,60.0,-0.0534038729965686,-0.0,-7.819433035100024e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,1.4067298081954505e-07,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,1.4813548432357493e-07,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,1.0941240446982198e-07,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,1.481354132693014e-07,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,7.026904995655059e-07,286.3809814453125,294.1499938964844,281.9875183105469,281.1059265136719,283.7950134277344,281.3284912109375,285.6837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.4990004046921968e-06,1.874848800514917e-12,1.4989985857027932e-06,-3.430013066463289e-06,0.0,0.0,0.0,-8.443428669124842e-06,60.0,-0.0363810993731021,-0.0,-1.531811922314899e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,4.787061769206957e-08,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,5.0410086771535134e-08,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,3.723273422906459e-08,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,5.041006190253938e-08,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,2.391236080256931e-07,286.3809509277344,294.1499938964844,282.0036315917969,281.1185607910156,283.7950134277344,281.3284606933594,285.6829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-5.101208557789505e-07,6.379883058481306e-13,5.10120230501343e-07,-1.1672482287394814e-06,0.0,0.0,0.0,-2.8733484214171767e-06,60.0,-0.0241597779095172,-0.0,-1.7738713059198274e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,9.366685205236536e-09,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.863575733959353e-09,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,7.285205771978553e-09,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,9.863570404888833e-09,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,4.678852505435317e-08,286.38092041015625,294.1499938964844,282.0194091796875,281.1312866210937,283.7950134277344,281.3284606933594,285.6821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-9.982124993257457e-08,1.2484644936784644e-13,9.98211291403095e-08,-2.284037776689729e-07,0.0,0.0,0.0,-5.622569005936384e-07,60.0,-0.0154593717306852,-0.0,-6.791347646638229e-16,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,2.2104876262751816e-10,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,2.3277510474706278e-10,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,1.7192695878076591e-10,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,2.3277497984697246e-10,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,1.1041840775050103e-09,286.38092041015625,294.1499938964844,282.0348815917969,281.14410400390625,283.7950134277344,281.3284606933594,285.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-2.3584536545939727e-09,2.948689613674013e-15,2.3584507680141087e-09,-5.395115465489653e-09,0.0,0.0,0.0,-1.3285898603498936e-08,60.0,-0.0100931571796536,-0.0,-3.7823368591445936e-19,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,-1.998137655334631e-09,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,-2.1041359765661127e-09,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,-1.5541082865055955e-09,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,-2.104134866343088e-09,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,-9.981108384238269e-09,286.38092041015625,294.1499938964844,282.04998779296875,281.1570129394531,283.7950134277344,281.3284606933594,285.6806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.1301675090512617e-08,-2.664057193704945e-14,-2.1301648445160023e-08,4.873547609918205e-08,0.0,0.0,0.0,1.199805410578847e-07,60.0,-0.0064488914795219,-0.0,-3.090543306611654e-17,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,5.748803100225074e-10,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,6.053769152636335e-10,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,4.471295000918474e-10,297.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,6.053765821967261e-10,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,2.871645587987359e-09,286.38092041015625,294.1499938964844,282.06414794921875,281.1692810058594,283.7950134277344,281.3284606933594,285.6799011230469,0.0,0.0,0.0,0.0,1.0,1.0,-6.126096518954682e-09,7.661431642639986e-15,6.126088969438115e-09,-1.4017360605578233e-08,0.0,0.0,0.0,-3.4502591006457806e-08,60.0,-0.0041876239702105,-0.0,-2.5582260299361177e-18,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,5.4330921983591915e-09,297.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,5.721310092354771e-09,298.0134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,4.225741978558517e-09,297.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,5.721307427819511e-09,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,2.7139414271459827e-08,286.38092041015625,294.1499938964844,282.0767517089844,281.18017578125,283.7950134277344,281.3284606933594,285.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-5.788464818579087e-08,7.239969393316517e-14,5.788457357880362e-08,-1.3245690411167746e-07,0.0,0.0,0.0,-3.260356606915593e-07,60.0,-0.002709646243602,-0.0,-2.2849579313977727e-16,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,2.7560481896671266e-08,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,2.90225283805512e-08,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,2.1435948127646043e-08,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,2.9022514169696482e-08,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,1.3767028406164172e-07,286.38092041015625,294.1499938964844,282.0878295898437,281.18975830078125,283.7950134277344,281.3284606933594,285.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-2.9364753117988585e-07,3.672505279484625e-13,2.936471901193727e-07,-6.719469070048945e-07,0.0,0.0,0.0,-1.6540288925170898e-06,60.0,-0.0019935858435928,-0.0,-5.8797342605072965e-15,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,8.639757709261175e-08,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,9.0980847744504e-08,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,6.719817235989467e-08,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,9.098080511193984e-08,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,4.315736816806748e-07,286.38092041015625,294.1499938964844,282.0975036621094,281.1980895996094,283.7950134277344,281.3284606933594,285.6777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-9.205348305840744e-07,1.1514032999607182e-12,9.205336937156972e-07,-2.1064424799988046e-06,0.0,0.0,0.0,-5.185123882256448e-06,60.0,-0.0020572845824062,-0.0,-5.77812808450623e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.7652048711624957e-07,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,1.858846587765584e-07,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,1.372938243093813e-07,297.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,1.8588455930057535e-07,297.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,8.817561933938123e-07,286.38092041015625,294.1499938964844,282.10577392578125,281.2052001953125,283.7950134277344,281.3284606933594,285.6769714355469,0.0,0.0,0.0,0.0,1.0,1.0,-1.8808069626174984e-06,2.3524006093761374e-12,1.880804688880744e-06,-4.303783498471603e-06,0.0,0.0,0.0,-1.059405622072518e-05,60.0,-0.0028109727427363,-0.0,-2.411983373445949e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,3.473824676802906e-07,297.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,3.658106493276137e-07,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,2.701866037568834e-07,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,3.6581045037564763e-07,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,1.7352471104459255e-06,286.38092041015625,294.1499938964844,282.1127014160156,281.2111511230469,283.79498291015625,281.3284606933594,285.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.701325113070197e-06,4.629458275062781e-12,3.701320565596689e-06,-8.469608474115375e-06,0.0,0.0,0.0,-2.084851439576596e-05,60.0,-0.0046483050100505,-0.0,-9.341140057642085e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,6.192550472405856e-07,297.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,6.521057116515294e-07,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,4.816432124243875e-07,297.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,6.521053705910163e-07,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,3.0933067591831787e-06,286.3808898925781,294.1499938964844,282.1183776855469,281.2159729003906,283.79498291015625,281.3284606933594,285.6755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-6.598122581635835e-06,8.252643360351364e-12,6.598113941436168e-06,-1.5098230505827814e-05,0.0,0.0,0.0,-3.7165358662605286e-05,60.0,-0.0081955129280686,-0.0,-2.968405469344626e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.005375793283747e-06,297.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.0587096994640888e-06,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,7.819596135050233e-07,297.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750732421875,0.0,0.0,1.0587091310299002e-06,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,5.022059212933527e-06,286.380859375,294.1499938964844,282.122802734375,281.2197265625,283.79498291015625,281.3284606933594,285.67486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.071225506166229e-05,1.3398410853016074e-11,1.0712241419241764e-05,-2.4512415620847605e-05,0.0,0.0,0.0,-6.033910904079676e-05,60.0,-0.0135774537920951,-0.0,-7.824217836127634e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57635498046875,0.0,0.0,1.5191570810202393e-06,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,1.599746383362799e-06,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,1.1815676543847076e-06,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751037597656,0.0,0.0,1.5997454738680972e-06,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,7.588502739963587e-06,286.380859375,294.1499938964844,282.1260986328125,281.22247314453125,283.79498291015625,281.3285217285156,285.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6186620996450074e-05,2.024549451695723e-11,1.6186600987566635e-05,-3.703916081576608e-05,0.0,0.0,0.0,-9.11746610654518e-05,60.0,-0.0222271122038364,-0.0,-1.7864442564130556e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,2.114813923981273e-06,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,2.227001914434368e-06,298.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5788879394531,0.0,0.0,1.64485663844971e-06,297.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751342773437,0.0,0.0,2.2270007775659906e-06,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,1.0563931027718354e-05,286.38092041015625,294.1499938964844,282.1282653808594,281.2242431640625,283.79498291015625,281.3286437988281,285.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-2.253340244351421e-05,2.818374873758689e-11,2.2533375158673152e-05,-5.156219413038343e-05,0.0,0.0,0.0,-0.0001269242929993,60.0,-0.0331840515136718,-0.0,-3.462010886301492e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,2.755202103799093e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5764465332031,0.0,0.0,2.90136199510016e-06,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57891845703125,0.0,0.0,2.142936864402145e-06,297.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,2.901360403484432e-06,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766296386719,0.0,0.0,1.3762803064309992e-05,286.3809814453125,294.1499938964844,282.12939453125,281.22509765625,283.79498291015625,281.3288879394531,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-2.935689190053381e-05,3.671822221273935e-11,2.9356853701756336e-05,-6.717599171679467e-05,0.0,0.0,0.0,-0.0001653590297792,60.0,-0.0464824177324771,-0.0,-5.876125280801503e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,3.4179797694378067e-06,297.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,3.599298906920012e-06,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5789794921875,0.0,0.0,2.6584309580357512e-06,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751953125,0.0,0.0,3.5992970879306085e-06,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,1.707351293589454e-05,286.38104248046875,294.1499938964844,282.1295166015625,281.22509765625,283.79498291015625,281.3291931152344,285.67218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.6418910895008594e-05,4.5551049043801584e-11,3.641886723926291e-05,-8.333563891937956e-05,0.0,0.0,0.0,-0.0002051374030997,60.0,-0.0612645372748374,-0.0,-9.043219645343824e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
