time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12111180,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765686035156,0.0,0.0,4.250306574249407e-06,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765991210937,0.0,0.0,4.475779405765934e-06,298.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,3.305796781205572e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5752868652344,0.0,0.0,4.47577713202918e-06,297.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767822265625,0.0,0.0,2.1231157006695867e-05,286.3811950683594,294.1499938964844,282.12872314453125,281.2242431640625,283.79498291015625,281.3296813964844,285.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.528741555986926e-05,5.6643321977301036e-11,4.5287357352208346e-05,-0.000103629012301,0.0,0.0,0.0,-0.0002550911449361,60.0,-0.078614741563797,-0.0,-1.398377941219664e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5766906738281,0.0,0.0,5.443671398097649e-06,297.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5767517089844,0.0,0.0,5.732450972573133e-06,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5792236328125,0.0,0.0,4.233970230416162e-06,297.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,5.732447789341677e-06,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769348144531,0.0,0.0,2.7192259949515574e-05,286.3814392089844,294.1499938964844,282.12701416015625,281.2226257324219,283.79498291015625,281.3304443359375,285.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-5.800272992928512e-05,7.254705863823929e-11,5.800265716970898e-05,-0.0001327249192399,0.0,0.0,0.0,-0.0003267129068262,60.0,-0.1002252921462059,-0.0,-2.2938652366466528e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.576904296875,0.0,0.0,7.287140761036426e-06,297.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57696533203125,0.0,0.0,7.673714208067395e-06,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,5.667780897056218e-06,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5756530761719,0.0,0.0,7.673709660593886e-06,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,3.640077193267644e-05,286.3817749023437,294.1499938964844,282.1244812011719,281.2203063964844,283.7949523925781,281.3316650390625,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.764482870697975e-05,9.71145316941424e-11,7.764472684357315e-05,-0.0001776711578713,0.0,0.0,0.0,-0.0004373513511382,60.0,-0.1302824020385742,-0.0,-4.1105355230719454e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,1.0120646948053036e-05,297.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773620605469,0.0,0.0,1.0657533493940718e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,7.871621164667886e-06,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,1.0657528036972508e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,5.05547177453991e-05,286.3824157714844,294.1499938964844,282.1211853027344,281.21728515625,283.7948608398437,281.3337707519531,285.66961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001078358327504,1.3487611028040192e-10,0.0001078356945072,-0.0002467559534125,0.0,0.0,0.0,-0.0006074088159948,60.0,-0.1735610514879226,-0.0,-7.928674938817434e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780029296875,0.0,0.0,1.4014988664712291e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,1.4758464203623587e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58056640625,0.0,0.0,1.0900555935222656e-05,297.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,1.4758456927665977e-05,297.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,7.000775804044679e-05,286.3834228515625,294.1499938964844,282.1171569824219,281.2136535644531,283.7947082519531,281.33709716796875,285.6689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001493301533628,1.8677535906785886e-10,0.0001493299641879,-0.0003417055995669,0.0,0.0,0.0,-0.0008411347516812,60.0,-0.2352754324674606,-0.0,-1.5204409953284424e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790405273437,0.0,0.0,1.889737177407369e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790710449219,0.0,0.0,1.989985139516648e-05,298.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816345214844,0.0,0.0,1.469796825404046e-05,297.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777282714844,0.0,0.0,1.989984230021946e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.579345703125,0.0,0.0,9.439626592211424e-05,286.3848571777344,294.1499938964844,282.1124572753906,281.2094116210937,283.7942810058594,281.3418273925781,285.6683654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002013523771893,2.518423247721557e-10,0.0002013521298067,-0.0004607456212397,0.0,0.0,0.0,-0.001134161488153,60.0,-0.3182035386562347,-0.0,-2.764310780278833e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,2.4549008230678737e-05,297.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.580810546875,0.0,0.0,2.5851299142232165e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5834350585937,0.0,0.0,1.909368802444078e-05,297.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794372558594,0.0,0.0,2.585128640930634e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0001226273598149,286.3869323730469,294.1499938964844,282.1071472167969,281.2046813964844,283.7933044433594,281.3482360839844,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002615714620333,3.2716140907496083e-10,0.0002615711418911,-0.0005985418683849,0.0,0.0,0.0,-0.0014733590651303,60.0,-0.4273117780685425,-0.0,-4.6650030505190915e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5829772949219,0.0,0.0,3.0348335712915286e-05,297.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830078125,0.0,0.0,3.195827594026923e-05,297.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5857238769531,0.0,0.0,2.360428152314853e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58160400390625,0.0,0.0,3.19582577503752e-05,297.8850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,0.0001515961921541,286.3890991210937,294.1499938964844,282.101318359375,281.1994323730469,283.7913818359375,281.3549499511719,285.6671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003233650058973,4.04449668200968e-10,0.0003233645984437,-0.0007399404421448,0.0,0.0,0.0,-0.001821425394155,60.0,-0.5563703179359436,-0.0,-7.1294135040034234e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,3.357106106705032e-05,297.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853881835937,0.0,0.0,3.535195719450712e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,2.6110845283255912e-05,297.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5839538574219,0.0,0.0,3.5351939004613087e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001676943647908,286.39117431640625,294.1499938964844,282.0949401855469,281.1937866210937,283.788818359375,281.36151123046875,285.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003560268960427,4.4571937807269535e-10,0.0003560264303814,-0.0008157772826962,0.0,0.0,0.0,-0.0020056574139744,60.0,-0.6799070239067078,-0.0,-8.723969102675255e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,3.533048220560886e-05,297.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,3.72047143173404e-05,297.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907897949219,0.0,0.0,2.747928738244809e-05,297.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863952636719,0.0,0.0,3.720469612744637e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58837890625,0.0,0.0,0.0001764830376487,286.3930358886719,294.1499938964844,282.0881652832031,281.187744140625,283.7857360839844,281.3676147460937,285.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003805375308729,4.749400872583465e-10,0.0003805370652116,-0.0008680882747285,0.0,0.0,0.0,-0.0021428386680781,60.0,-0.7858421206474304,-0.0,-9.662357136619448e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,2.7678979677148163e-05,297.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6014709472656,0.0,0.0,2.9147311579436064e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049194335937,0.0,0.0,2.152811248379293e-05,297.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.59979248046875,0.0,0.0,2.9147297027520835e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6023864746094,0.0,0.0,0.0001382622140226,286.41314697265625,294.1499938964844,282.0809936523437,281.1813659667969,283.7890014648437,281.38232421875,285.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004282946465536,5.024597959923938e-10,0.0004282941517885,-0.0008926810696721,0.0,0.0,0.0,-0.002392086200416,60.0,-0.6798961758613586,-0.0,-5.930400170939265e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,2.0014516849187203e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6039428710937,0.0,0.0,2.107625914504752e-05,297.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075134277344,0.0,0.0,1.5566858564852737e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6022644042969,0.0,0.0,2.107625005010049e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,9.997663437388836e-05,286.4176940917969,294.1499938964844,282.0734558105469,281.1746826171875,283.7835693359375,281.3868713378906,285.6649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004835853760596,5.374907741106938e-10,0.0004835848521906,-0.0009294873452745,0.0,0.0,0.0,-0.0026825964450836,60.0,-0.8459230661392212,-0.0,-3.100801615474324e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080627441406,0.0,0.0,3.910063242074102e-05,297.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,4.117486969335005e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,3.0411629268201068e-05,297.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,4.11748478654772e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.60906982421875,0.0,0.0,0.0001953157188836,286.4231262207031,294.1499938964844,282.065673828125,281.16778564453125,283.7796325683594,281.3960266113281,285.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004166232247371,5.210923359477704e-10,0.0004166227008681,-0.0009533377597108,0.0,0.0,0.0,-0.0023467247374355,60.0,-0.9476356506347656,-0.0,-1.1834536906007996e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61041259765625,0.0,0.0,4.128020373173058e-05,297.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103210449219,0.0,0.0,4.3470063246786594e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,3.210685099475086e-05,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,4.347004141891375e-05,297.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61151123046875,0.0,0.0,0.0002062031271634,286.4236755371094,294.1499938964844,282.05767822265625,281.16070556640625,283.7744140625,281.40045166015625,285.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005337551701813,6.441974731430378e-10,0.0005337545298971,-0.0011598510900512,0.0,0.0,0.0,-0.0029921503737568,60.0,-1.038329839706421,-0.0,-1.3190684988728664e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.004263847600669e-05,297.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,9.481927554588764e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6135559082031,0.0,0.0,7.003321661613882e-05,297.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6079406738281,0.0,0.0,9.481923189014196e-05,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6109313964844,0.0,0.0,0.0004497815389186,286.4232177734375,294.1499938964844,282.04949951171875,281.1534729003906,283.76666259765625,281.41314697265625,285.6632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006716983625665,8.31331392614487e-10,0.0006716974894516,-0.0015138855669647,0.0,0.0,0.0,-0.0037910596001893,60.0,-1.1986565589904783,-0.0,-6.275957531443055e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,9.003791637951508e-05,297.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6075744628906,0.0,0.0,9.481430606683716e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6114196777344,0.0,0.0,7.002954953350127e-05,297.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058044433594,0.0,0.0,9.481426241109148e-05,297.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6087951660156,0.0,0.0,0.0004497579648159,286.420654296875,294.1499938964844,282.04119873046875,281.1461486816406,283.75439453125,281.4185485839844,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605008526705,1.1147524014987198e-09,0.0009604997467249,-0.0019701996352523,0.0,0.0,0.0,-0.0053710606880486,60.0,-1.5266046524047852,-0.0,-6.27529814778427e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6037292480469,0.0,0.0,9.012550435727462e-05,297.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,9.490654338151217e-05,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60748291015625,0.0,0.0,7.009767432464287e-05,297.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6018981933594,0.0,0.0,9.490649244980888e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6048583984375,0.0,0.0,0.0004501954826992,286.4166564941406,294.1499938964844,282.0328674316406,281.1387939453125,283.7396850585937,281.42498779296875,285.6620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009603055077604,1.222725143357195e-09,0.0009603042853996,-0.0022542555816471,0.0,0.0,0.0,-0.0054189641959965,60.0,-1.906907558441162,-0.0,-6.287510956326514e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,9.021581354318188e-05,297.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997314453125,0.0,0.0,9.500163287157191e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6035461425781,0.0,0.0,7.016790914349258e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5979919433594,0.0,0.0,9.500158921582624e-05,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,0.0004506465629674,286.41265869140625,294.1499938964844,282.0245361328125,281.1314392089844,283.7250366210937,281.43267822265625,285.6614990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612673311494,1.3352126071453083e-09,0.0009612659923732,-0.0025490226689726,0.0,0.0,0.0,-0.0054747280664741,60.0,-2.156670331954956,-0.0,-6.300114563373428e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5959167480469,0.0,0.0,9.02980609680526e-05,297.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5958251953125,0.0,0.0,9.508824587101115e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.599609375,0.0,0.0,7.023187936283648e-05,297.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,9.508820221526548e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,0.000451057421742,286.40869140625,294.1499938964844,282.0162658691406,281.1241455078125,283.71044921875,281.44207763671875,285.66094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621445205993,1.437666652392977e-09,0.0009621430654078,-0.0028174961917102,0.0,0.0,0.0,-0.0055255242623388,60.0,-2.3016037940979004,-0.0,-6.311605460496139e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,9.032028174260633e-05,297.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5919189453125,0.0,0.0,9.511164535069838e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,7.024915976217017e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901794433594,0.0,0.0,9.51116016949527e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5931091308594,0.0,0.0,0.0004511684237513,286.4047241210937,294.1499938964844,282.0080871582031,281.116943359375,283.6959228515625,281.45166015625,285.660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962380610872,1.4653309676759812e-09,0.0009623791556805,-0.0028899894095957,0.0,0.0,0.0,-0.0055392361246049,60.0,-2.3969290256500244,-0.0,-6.314709821708675e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5881042480469,0.0,0.0,9.035804396262392e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,9.515141573501752e-05,297.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,7.027853280305862e-05,297.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863037109375,0.0,0.0,9.51513648033142e-05,297.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892333984375,0.0,0.0,0.0004513570456765,286.4007568359375,294.1499938964844,282.0000915527344,281.10992431640625,283.6814270019531,281.46148681640625,285.65985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627829422242,1.5123614582890355e-09,0.0009627814288251,-0.0030132294632494,0.0,0.0,0.0,-0.0055625513195991,60.0,-2.451871156692505,-0.0,-6.319989154235374e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.584228515625,0.0,0.0,9.032765228766948e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,9.511940879747272e-05,297.9781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878601074219,0.0,0.0,7.025489321677014e-05,297.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824279785156,0.0,0.0,9.511935786576942e-05,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,0.0004512052400968,286.3968200683594,294.1499938964844,281.9923095703125,281.10308837890625,283.6669921875,281.470947265625,285.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624594240449,1.474475097573702e-09,0.0009624579688534,-0.0029139504767954,0.0,0.0,0.0,-0.0055437721312046,60.0,-2.4897046089172363,-0.0,-6.315736555961848e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5803527832031,0.0,0.0,9.026549378177152e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,9.505395428277552e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,7.020655175438151e-05,297.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5785827636719,0.0,0.0,9.505390335107222e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5814514160156,0.0,0.0,0.0004508947313297,286.3929138183594,294.1499938964844,281.9848022460937,281.09649658203125,283.65264892578125,281.4792785644531,285.6587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961796962656,1.397015614301722e-09,0.0009617955656722,-0.0027109726797789,0.0,0.0,0.0,-0.005505371838808,60.0,-2.5133094787597656,-0.0,-6.307045197218032e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5765075683594,0.0,0.0,9.024884639075026e-05,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.576416015625,0.0,0.0,9.503642650088295e-05,297.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,7.019360054982826e-05,297.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747375488281,0.0,0.0,9.503637556917964e-05,297.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5776062011719,0.0,0.0,0.0004508115816861,286.3890380859375,294.1499938964844,281.9776306152344,281.0902099609375,283.6383361816406,281.4868469238281,285.6582336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961618963629,1.3762575523657006e-09,0.0009616175666451,-0.0026565780863165,0.0,0.0,0.0,-0.0054950788617134,60.0,-2.5293099880218506,-0.0,-6.304716748672945e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,9.031918307300656e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,9.511048847343773e-05,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,7.02483084751293e-05,297.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,9.511044481769204e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57373046875,0.0,0.0,0.0004511629231274,286.3851318359375,294.1499938964844,281.9708557128906,281.08428955078125,283.6241149902344,281.49468994140625,285.65771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623676305636,1.463865917372686e-09,0.0009623661753721,-0.0028861507307738,0.0,0.0,0.0,-0.0055385073646903,60.0,-2.541101217269897,-0.0,-6.314545686336714e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,9.046810009749606e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,9.526730718789622e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5723876953125,0.0,0.0,7.036412716843188e-05,297.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.56707763671875,0.0,0.0,9.526725625619292e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56988525390625,0.0,0.0,0.00045190678793,286.3812866210937,294.1499938964844,281.96453857421875,281.0787658691406,283.60992431640625,281.5038452148437,285.6571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639536729082,1.6493776344717042e-09,0.0009639520430937,-0.0033722715452313,0.0,0.0,0.0,-0.0056304712779819,60.0,-2.551388025283813,-0.0,-6.335383062605615e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,9.06639761524275e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5649108886719,0.0,0.0,9.547357331030072e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5685119628906,0.0,0.0,7.051647844491526e-05,297.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5632629394531,0.0,0.0,9.547352965455502e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660705566406,0.0,0.0,0.00045288525871,286.3774108886719,294.1499938964844,281.9587097167969,281.0736694335937,283.59576416015625,281.5150146484375,285.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660404175519,1.893397882923864e-09,0.0009660385549068,-0.0040117055177688,0.0,0.0,0.0,-0.0057514421641826,60.0,-2.560938835144043,-0.0,-6.362844828800007e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,9.086381032830104e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5610656738281,0.0,0.0,9.568400855641812e-05,297.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5646667480469,0.0,0.0,7.067190745146945e-05,297.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,9.568396490067244e-05,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622253417969,0.0,0.0,0.000453883461887,286.3735656738281,294.1499938964844,281.95343017578125,281.069091796875,283.5816650390625,281.528076171875,285.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681695955805,2.1423500751183155e-09,0.000968167441897,-0.0046640583314001,0.0,0.0,0.0,-0.0058748591691255,60.0,-2.570357084274292,-0.0,-6.390922635546303e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5573425292969,0.0,0.0,9.104678611038251e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5572509765625,0.0,0.0,9.587669046595693e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,7.081421790644526e-05,297.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556030273437,0.0,0.0,9.587664681021124e-05,297.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583801269531,0.0,0.0,0.0004547974676825,286.3697204589844,294.1499938964844,281.9487609863281,281.0650329589844,283.5675964355469,281.5430603027344,285.6556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701193193905,2.3702959595084394e-09,0.0009701169328764,-0.0052613602019846,0.0,0.0,0.0,-0.0059878630563616,60.0,-2.579439878463745,-0.0,-6.416685494059493e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,9.120850882027298e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.60469915298745e-05,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5569763183594,0.0,0.0,7.094000466167927e-05,297.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517883300781,0.0,0.0,9.604694787412882e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545654296875,0.0,0.0,0.0004556053027044,286.3658752441406,294.1499938964844,281.9447631835937,281.06158447265625,283.5535888671875,281.5591735839844,285.6550598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718425571918,2.5717628027166484e-09,0.0009718399960547,-0.0057892734184861,0.0,0.0,0.0,-0.0060877408832311,60.0,-2.58799695968628,-0.0,-6.439498889676544e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5496826171875,0.0,0.0,9.119453898165376e-05,297.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5495910644531,0.0,0.0,9.603227954357862e-05,297.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,7.092914165696129e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5479736328125,0.0,0.0,9.603223588783294e-05,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5507202148437,0.0,0.0,0.0004555355408228,286.362060546875,294.1499938964844,281.9414978027344,281.05877685546875,283.5396728515625,281.5751037597656,285.654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716945933178,2.554345623906329e-09,0.0009716920321807,-0.0057436334900557,0.0,0.0,0.0,-0.0060791107825934,60.0,-2.5946240425109863,-0.0,-6.437525001956601e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458984375,0.0,0.0,9.115802095038816e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,9.599382610758768e-05,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.54931640625,0.0,0.0,7.090073631843552e-05,297.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.544189453125,0.0,0.0,9.599378245184198e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469055175781,0.0,0.0,0.0004553531180135,286.3582458496094,294.1499938964844,281.9389953613281,281.0566711425781,283.52587890625,281.5900573730469,285.65399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713054751046,2.5088260358074876e-09,0.0009713029721751,-0.0056243566796183,0.0,0.0,0.0,-0.0060565457679331,60.0,-2.599216938018799,-0.0,-6.432367882780454e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420837402344,0.0,0.0,9.108831727644429e-05,297.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,9.592041897121816e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5455017089844,0.0,0.0,7.084651588229463e-05,297.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404052734375,0.0,0.0,9.592037531547248e-05,297.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5431213378906,0.0,0.0,0.000455004919786,286.3544616699219,294.1499938964844,281.93731689453125,281.0552978515625,283.5121765136719,281.6037292480469,285.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705627453513,2.4219624084054203e-09,0.0009705603588372,-0.0053967433050274,0.0,0.0,0.0,-0.0060134846717119,60.0,-2.601840019226074,-0.0,-6.422532550232063e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,9.100057650357483e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,9.582802886143328e-05,297.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,7.07782746758312e-05,297.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,9.582798520568758e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5393371582031,0.0,0.0,0.0004545666452031,286.3507080078125,294.1499938964844,281.9365539550781,281.0547180175781,283.49859619140625,281.6160888671875,285.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696278139017,2.312630753564804e-09,0.0009696254855953,-0.0051102549768984,0.0,0.0,0.0,-0.005959284491837,60.0,-2.6027920246124268,-0.0,-6.410163422287951e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5345764160156,0.0,0.0,9.091768879443408e-05,297.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.574074647389352e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5379333496094,0.0,0.0,7.071380969136953e-05,297.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.53289794921875,0.0,0.0,9.574070281814784e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.000454152614111,286.3469543457031,294.1499938964844,281.93670654296875,281.05499267578125,283.4851379394531,281.627197265625,285.6523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968744396232,2.209351368520629e-09,0.0009687421843409,-0.0048396247439086,0.0,0.0,0.0,-0.0059080836363136,60.0,-2.602341890335083,-0.0,-6.398489915682148e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.53082275390625,0.0,0.0,9.086154750548304e-05,297.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307312011719,0.0,0.0,9.568162204232068e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,7.06701393937692e-05,297.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5291748046875,0.0,0.0,9.568157838657498e-05,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5318298339844,0.0,0.0,0.0004538721404969,286.3432312011719,294.1499938964844,281.9378967285156,281.05615234375,283.4718017578125,281.6374816894531,285.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681457886472,2.139381116705863e-09,0.0009681436349637,-0.0046562766656279,0.0,0.0,0.0,-0.0058733951300382,60.0,-2.601070165634156,-0.0,-6.390587259375026e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270690917969,0.0,0.0,9.084760677069426e-05,297.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5270080566406,0.0,0.0,9.566693915985525e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5303955078125,0.0,0.0,7.065929821692407e-05,297.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52545166015625,0.0,0.0,9.566690278006718e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.528076171875,0.0,0.0,0.0004538025241345,286.3395080566406,294.1499938964844,281.9400939941406,281.0582275390625,283.4586181640625,281.6471252441406,285.6512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679968352429,2.121997022541677e-09,0.0009679947397671,-0.0046107238158583,0.0,0.0,0.0,-0.0058647757396101,60.0,-2.599215507507324,-0.0,-6.388624740338855e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,9.087537182494998e-05,297.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,9.569618123350664e-05,297.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,7.068089325912297e-05,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.521728515625,0.0,0.0,9.569613757776096e-05,297.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243530273437,0.0,0.0,0.0004539412329904,286.3358154296875,294.1499938964844,281.94342041015625,281.0613098144531,283.445556640625,281.6567077636719,285.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968292239122,2.1565706997961342e-09,0.0009682900854386,-0.0047013205476105,0.0,0.0,0.0,-0.0058819139376282,60.0,-2.5972867012023926,-0.0,-6.392528462129121e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.0941452072002e-05,297.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.57657684921287e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,7.073229062370956e-05,297.4185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180358886719,0.0,0.0,9.5765724836383e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5206298828125,0.0,0.0,0.0004542712995316,286.3321533203125,294.1499938964844,281.94793701171875,281.0653991699219,283.4326477050781,281.66650390625,285.6501770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689960861578,2.238880858485004e-09,0.000968993816059,-0.0049170036800205,0.0,0.0,0.0,-0.0059227179735898,60.0,-2.595409393310547,-0.0,-6.401826624369279e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
