time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12113520,297.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51593017578125,0.0,0.0,9.102913463721052e-05,297.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,9.585810039425267e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191955566406,0.0,0.0,7.08004881744273e-05,297.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51434326171875,0.0,0.0,9.585806401446462e-05,297.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169372558594,0.0,0.0,0.00045470931218,286.3284606933594,294.1499938964844,281.9536437988281,281.07061767578125,283.4198913574219,281.6767578125,285.6496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699300280772,2.348109040539725e-09,0.0009699276997707,-0.0052032223902642,0.0,0.0,0.0,-0.0059768664650619,60.0,-2.5935661792755127,-0.0,-6.414175857116788e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5122375488281,0.0,0.0,9.112507541431114e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121765136719,0.0,0.0,9.595912706572562e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154724121094,0.0,0.0,7.087511039571837e-05,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5106506347656,0.0,0.0,9.595908340997994e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5132141113281,0.0,0.0,0.0004551885358523,286.3247985839844,294.1499938964844,281.96063232421875,281.0769348144531,283.40728759765625,281.6876220703125,285.6490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709521546028,2.4676158894010314e-09,0.0009709496516734,-0.0055163726210594,0.0,0.0,0.0,-0.0060361116193234,60.0,-2.5915894508361816,-0.0,-6.427701038091982e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.508544921875,0.0,0.0,9.121422044700012e-05,297.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,9.605300147086382e-05,297.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51177978515625,0.0,0.0,7.094444299582392e-05,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069580078125,0.0,0.0,9.605296509107576e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,0.0004556338244583,286.3211669921875,294.1499938964844,281.9689636230469,281.0844421386719,283.3948059082031,281.6990051269531,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719019290059,2.578663726993113e-09,0.0009718993096612,-0.0058073559775948,0.0,0.0,0.0,-0.0060911634936928,60.0,-2.589188814163208,-0.0,-6.440281197228614e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048828125,0.0,0.0,9.128663077717648e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5047912597656,0.0,0.0,9.612926078261808e-05,297.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.508056640625,0.0,0.0,7.100076618371531e-05,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032958984375,0.0,0.0,9.61292171268724e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.000455995555967,286.3175354003906,294.1499938964844,281.9786682128906,281.0931701660156,283.382568359375,281.71099853515625,285.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726734715513,2.6688664611640434e-09,0.0009726707939989,-0.0060437167994678,0.0,0.0,0.0,-0.0061358814127743,60.0,-2.585921287536621,-0.0,-6.450508749367145e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011901855469,0.0,0.0,9.133783169090748e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,9.618317562853916e-05,297.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,7.104058749973774e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996337890625,0.0,0.0,9.618313197279348e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5021667480469,0.0,0.0,0.0004562513204291,286.3139038085937,294.1499938964844,281.9898376464844,281.1031799316406,283.3704833984375,281.7233581542969,285.6473693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732189355418,2.7326365614754877e-09,0.0009732161997817,-0.0062108146958053,0.0,0.0,0.0,-0.0061674956232309,60.0,-2.581693649291992,-0.0,-6.457744916588126e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4975280761719,0.0,0.0,9.136399603448808e-05,297.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974670410156,0.0,0.0,9.621072240406647e-05,297.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,7.106093835318461e-05,297.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959716796875,0.0,0.0,9.62106860242784e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984741210937,0.0,0.0,0.0004563820257317,286.310302734375,294.1499938964844,282.00250244140625,281.1145324707031,283.35858154296875,281.7359619140625,285.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734977502375,2.765218054534557e-09,0.0009734949562698,-0.006296188570559,0.0,0.0,0.0,-0.006183648481965,60.0,-2.5761451721191406,-0.0,-6.46144329152776e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938659667969,0.0,0.0,9.13659096113406e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4938049316406,0.0,0.0,9.62127378443256e-05,297.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970092773437,0.0,0.0,7.10624226485379e-05,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4923095703125,0.0,0.0,9.621269418857992e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0004563915426842,286.3067321777344,294.1499938964844,282.0166931152344,281.12725830078125,283.3468933105469,281.7486877441406,285.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735182393342,2.767579942997144e-09,0.0009735154453665,-0.0063023772090673,0.0,0.0,0.0,-0.0061848205514252,60.0,-2.569199562072754,-0.0,-6.461711166139139e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.490234375,0.0,0.0,9.133946150541306e-05,297.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901733398437,0.0,0.0,9.618488547857852e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49334716796875,0.0,0.0,7.104185351636261e-05,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,9.618484909879044e-05,297.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,0.0004562594403978,286.3031311035156,294.1499938964844,282.03253173828125,281.1413879394531,283.33551025390625,281.76141357421875,285.6455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732363396324,2.7346134245931353e-09,0.0009732336038723,-0.006215994246304,0.0,0.0,0.0,-0.0061684781685471,60.0,-2.560288667678833,-0.0,-6.45796873754989e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866027832031,0.0,0.0,9.128891542786732e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4865417480469,0.0,0.0,9.613166184863076e-05,297.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,7.100253424141556e-05,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,9.613161819288508e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.487548828125,0.0,0.0,0.0004560069646686,286.2995910644531,294.1499938964844,282.04998779296875,281.1570129394531,283.3243103027344,281.77398681640625,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726978605613,2.671623811068002e-09,0.0009726951830089,-0.006050941068679,0.0,0.0,0.0,-0.0061372523196041,60.0,-2.54990029335022,-0.0,-6.450822098713617e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,9.121571929426864e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48291015625,0.0,0.0,9.60545803536661e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.486083984375,0.0,0.0,7.094560714904219e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4814758300781,0.0,0.0,9.60545366979204e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4839172363281,0.0,0.0,0.0004556413332466,286.2960510253906,294.1499938964844,282.0686950683594,281.1737060546875,283.3133850097656,281.7863464355469,285.6444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719178196974,2.580409885766244e-09,0.0009719152585603,-0.00581193016842,0.0,0.0,0.0,-0.0060920338146388,60.0,-2.5377397537231445,-0.0,-6.440478728109157e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794006347656,0.0,0.0,9.113073610933498e-05,297.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47930908203125,0.0,0.0,9.596508607501164e-05,297.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4824523925781,0.0,0.0,7.087950507411733e-05,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778747558594,0.0,0.0,9.596504969522356e-05,297.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4803161621094,0.0,0.0,0.0004552168247755,286.2925109863281,294.1499938964844,282.0881042480469,281.1910400390625,283.302734375,281.79833984375,285.6438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710122831165,2.474514593231447e-09,0.0009710097801871,-0.0055344486609101,0.0,0.0,0.0,-0.0060395374894142,60.0,-2.524221658706665,-0.0,-6.428481924558582e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757995605469,0.0,0.0,9.103825141210108e-05,297.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4757385253906,0.0,0.0,9.58676973823458e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4788513183594,0.0,0.0,7.080757495714352e-05,297.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47430419921875,0.0,0.0,9.586766100255772e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767150878906,0.0,0.0,0.0004547548305708,286.2890319824219,294.1499938964844,282.1082458496094,281.2089538574219,283.2923583984375,281.8098449707031,285.6432189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700267110019,2.3592741094091707e-09,0.0009700243244878,-0.0052324780263006,0.0,0.0,0.0,-0.0059824073687195,60.0,-2.509315013885498,-0.0,-6.415438491558234e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,9.094577399082482e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47216796875,0.0,0.0,9.577031596563756e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47528076171875,0.0,0.0,7.07356448401697e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707336425781,0.0,0.0,9.577027230989188e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0004542928945738,286.2855529785156,294.1499938964844,282.1290588378906,281.2275390625,283.2822570800781,281.82098388671875,285.6426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244043173504906e-09,0.0009690389852039,-0.0049305302090942,0.0,0.0,0.0,-0.0059252823702991,60.0,-2.493591070175171,-0.0,-6.402409979955337e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686889648437,0.0,0.0,9.08623042050749e-05,297.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4685974121094,0.0,0.0,9.56824151217006e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,7.067072147037834e-05,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671936035156,0.0,0.0,9.568237874191254e-05,297.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4696044921875,0.0,0.0,0.0004538759530987,286.2820739746094,294.1499938964844,282.1506042480469,281.2467041015625,283.2724609375,281.83160400390625,285.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681515512056,2.1400314853536884e-09,0.0009681493975222,-0.0046579805202782,0.0,0.0,0.0,-0.0058737187646329,60.0,-2.477053642272949,-0.0,-6.390661155819545e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46514892578125,0.0,0.0,9.079682786250488e-05,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,9.5613460871391e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4681396484375,0.0,0.0,7.061979704303667e-05,297.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4636535644531,0.0,0.0,9.561342449160291e-05,297.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660339355469,0.0,0.0,0.000453548884252,286.27862548828125,294.1499938964844,282.1728210449219,281.2664489746094,283.262939453125,281.84197998046875,285.6413879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674536413513,2.058440307095566e-09,0.0009674516040831,-0.004444180522114,0.0,0.0,0.0,-0.0058332695625722,60.0,-2.460070848464966,-0.0,-6.381451811421357e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,9.07605208340101e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,9.557523299008608e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,7.059155905153602e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46014404296875,0.0,0.0,9.5575196610298e-05,297.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4625244140625,0.0,0.0,0.0004533675091806,286.27520751953125,294.1499938964844,282.1957397460937,281.2868347167969,283.25372314453125,281.852294921875,285.6407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670665021985,2.0131902811471036e-09,0.0009670644649304,-0.004325607791543,0.0,0.0,0.0,-0.0058108363300561,60.0,-2.442866802215576,-0.0,-6.376347982950392e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,9.075150592252612e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580078125,0.0,0.0,9.556573786539956e-05,297.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,7.058455230435356e-05,297.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,9.55657014856115e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.458984375,0.0,0.0,0.0004533224855549,286.27178955078125,294.1499938964844,282.2193603515625,281.3077697753906,283.2447204589844,281.86279296875,285.64013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669701103121,2.0019448321306754e-09,0.0009669681312516,-0.0042961407452821,0.0,0.0,0.0,-0.0058052605018019,60.0,-2.4256601333618164,-0.0,-6.37507966416706e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45458984375,0.0,0.0,9.077775030164048e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.559337922837584e-05,297.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.45751953125,0.0,0.0,7.060496136546135e-05,297.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.453125,0.0,0.0,9.559334284858778e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554748535156,0.0,0.0,0.0004534535983111,286.26837158203125,294.1499938964844,282.24365234375,281.3293151855469,283.236083984375,281.8739624023437,285.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672495070844,2.0346282436634056e-09,0.0009672474698163,-0.0043817837722599,0.0,0.0,0.0,-0.0058214622549712,60.0,-2.408566951751709,-0.0,-6.378765959880185e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.082432370632888e-05,297.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510192871094,0.0,0.0,9.564242645865306e-05,297.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4540100097656,0.0,0.0,7.064118835842237e-05,297.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4496459960937,0.0,0.0,9.564238280290738e-05,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.45196533203125,0.0,0.0,0.0004536862543318,286.2649841308594,294.1499938964844,282.26861572265625,281.3514099121094,283.2276916503906,281.8858337402344,285.6388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677454363554,2.092639173056909e-09,0.0009677433408796,-0.0045337956398725,0.0,0.0,0.0,-0.0058502200990915,60.0,-2.391608476638794,-0.0,-6.385311479562007e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476013183594,0.0,0.0,9.088852675631642e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4475402832031,0.0,0.0,9.571002738084644e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45050048828125,0.0,0.0,7.069112325552851e-05,297.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4461669921875,0.0,0.0,9.570999100105836e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,0.0004540069494396,286.2616271972656,294.1499938964844,282.2942199707031,281.37408447265625,283.2195739746094,281.8987121582031,285.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684292599558,2.1726076493422397e-09,0.0009684271062724,-0.0047433436848223,0.0,0.0,0.0,-0.0058898637071251,60.0,-2.374784708023072,-0.0,-6.394339635562575e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.095055429497734e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.44403076171875,0.0,0.0,9.577534365234897e-05,297.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,7.073936285451055e-05,297.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44268798828125,0.0,0.0,9.57753072725609e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4449768066406,0.0,0.0,0.0004543167888186,286.2582702636719,294.1499938964844,282.3205261230469,281.3973083496094,283.2117004394531,281.9126281738281,285.6375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690901497378,2.2498709562057684e-09,0.0009690878796391,-0.0049458020366728,0.0,0.0,0.0,-0.0059281666763126,60.0,-2.357899904251098,-0.0,-6.403068653071389e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,9.099866292672232e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405822753906,0.0,0.0,9.582600614521652e-05,297.8941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4435119628906,0.0,0.0,7.077678310452029e-05,297.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,9.582596976542844e-05,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0004545570991467,286.2549133300781,294.1499938964844,282.34747314453125,281.42108154296875,283.20416259765625,281.9277648925781,285.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696027263998,2.3097936896476767e-09,0.0009696003980934,-0.0051028220914304,0.0,0.0,0.0,-0.0059578740037977,60.0,-2.340728998184204,-0.0,-6.40984225697139e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371643066406,0.0,0.0,9.102452168008313e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371032714844,0.0,0.0,9.58532327786088e-05,297.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400329589844,0.0,0.0,7.07968938513659e-05,297.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,9.585319639882071e-05,297.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,0.0004546862619463,286.2515563964844,294.1499938964844,282.37506103515625,281.44537353515625,283.1968994140625,281.9436340332031,285.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969878223259,2.3419914896294362e-09,0.0009698758949525,-0.0051871915347874,0.0,0.0,0.0,-0.0059738364070653,60.0,-2.323028564453125,-0.0,-6.413483788492158e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,9.103930642595516e-05,297.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43365478515625,0.0,0.0,9.586881060386077e-05,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365539550781,0.0,0.0,7.080839714035392e-05,297.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43231201171875,0.0,0.0,9.58687742240727e-05,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4345703125,0.0,0.0,0.000454760127468,286.24822998046875,294.1499938964844,282.4032897949219,281.4702453613281,283.1899719238281,281.9602966308594,285.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700356167741,2.3604029841806096e-09,0.00097003323026,-0.0052354368381202,0.0,0.0,0.0,-0.0059829633682966,60.0,-2.304546356201172,-0.0,-6.415566389250671e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302978515625,0.0,0.0,9.095609857467934e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4302062988281,0.0,0.0,9.578118624631315e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,7.074367749737576e-05,297.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42889404296875,0.0,0.0,9.578114986652508e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43115234375,0.0,0.0,0.0004543444956652,286.24493408203125,294.1499938964844,282.43218994140625,281.49560546875,283.183349609375,281.9769897460937,285.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691501618362,2.2567205881784957e-09,0.0009691478917375,-0.0049637490883469,0.0,0.0,0.0,-0.0059315697290003,60.0,-2.285140991210937,-0.0,-6.403842434110629e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4268493652344,0.0,0.0,9.08108995645307e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4267883300781,0.0,0.0,9.562828199705108e-05,297.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4296569824219,0.0,0.0,7.06307400832884e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,9.562824561726302e-05,297.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0004536191700026,286.2416381835937,294.1499938964844,282.4617004394531,281.5215148925781,283.1770324707031,281.9922790527344,285.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676026529632,2.075802640888469e-09,0.0009676006156951,-0.0044896760955452,0.0,0.0,0.0,-0.0058418796397745,60.0,-2.263881206512451,-0.0,-6.383410777743849e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234619140625,0.0,0.0,9.066140046343207e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4233703613281,0.0,0.0,9.5470852102153e-05,297.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4262390136719,0.0,0.0,7.051446300465614e-05,297.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4220886230469,0.0,0.0,9.547081572236492e-05,297.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,0.0004528723948169,286.2383728027344,294.1499938964844,282.4918212890625,281.54791259765625,283.1710205078125,282.00616455078125,285.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966009683907,1.889529199772255e-09,0.0009660078212618,-0.0040015652775764,0.0,0.0,0.0,-0.0057495357468724,60.0,-2.2413487434387207,-0.0,-6.36240855556025e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200744628906,0.0,0.0,9.050349035533144e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,9.530456736683846e-05,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4228210449219,0.0,0.0,7.039164484012872e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.418701171875,0.0,0.0,9.530453098705038e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208984375,0.0,0.0,0.0004520836228039,286.2351379394531,294.1499938964844,282.5225830078125,281.5748291015625,283.1653747558594,282.0182189941406,285.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964327075053,1.692783690998567e-09,0.0009643253870308,-0.003486011410132,0.0,0.0,0.0,-0.0056520006619393,60.0,-2.2176129817962646,-0.0,-6.340263780657551e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.03546897461638e-05,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4166259765625,0.0,0.0,9.51478723436594e-05,297.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.41943359375,0.0,0.0,7.027591345831752e-05,297.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4153137207031,0.0,0.0,9.514783596387132e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004513403400778,286.2319030761719,294.1499938964844,282.5539855957031,281.6022644042969,283.1600036621094,282.02862548828125,285.6322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627413237467,1.5073832182466163e-09,0.0009627398103475,-0.0030001834966242,0.0,0.0,0.0,-0.0055600884370505,60.0,-2.1931607723236084,-0.0,-6.319430667645065e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.413330078125,0.0,0.0,9.02372266864404e-05,297.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,9.502417378826068e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4160461425781,0.0,0.0,7.018454925855622e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4119873046875,0.0,0.0,9.50241374084726e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141540527344,0.0,0.0,0.000450753577752,286.2286682128906,294.1499938964844,282.5859680175781,281.6301574707031,283.1549987792969,282.0372619628906,285.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614893351681,1.361022405887979e-09,0.0009614879963919,-0.0026166543830186,0.0,0.0,0.0,-0.0054875295609235,60.0,-2.16817569732666,-0.0,-6.303008603936179e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40997314453125,0.0,0.0,9.017303818836808e-05,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.49565801420249e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4126892089844,0.0,0.0,7.01346289133653e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4086303710937,0.0,0.0,9.495655103819443e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107971191406,0.0,0.0,0.0004504329408518,286.2254943847656,294.1499938964844,282.6185607910156,281.6585388183594,283.1502685546875,282.0450134277344,285.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608049294911,1.281039607725631e-09,0.0009608036489225,-0.0024070646613836,0.0,0.0,0.0,-0.0054478766396641,60.0,-2.1431872844696045,-0.0,-6.294042975696358e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,9.017072443384676e-05,297.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,9.495414997218175e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,7.013282447587699e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,9.49541135923937e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.407470703125,0.0,0.0,0.0004504213866312,286.2223205566406,294.1499938964844,282.6517639160156,281.6874084472656,283.1459350585937,282.0526428222656,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009607798419892,1.2781422586982671e-09,0.0009607785614207,-0.0023994725197553,0.0,0.0,0.0,-0.0054464386776089,60.0,-2.1186020374298096,-0.0,-6.293718257666114e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4033203125,0.0,0.0,9.02055180631578e-05,297.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032592773437,0.0,0.0,9.499078441876918e-05,297.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,7.015989103820175e-05,297.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.499075531493872e-05,297.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,0.0004505951947066,286.2191467285156,294.1499938964844,282.685546875,281.7167358398437,283.1418762207031,282.0609741210937,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611502173356,1.321476816862343e-09,0.0009611488785594,-0.0025130284484475,0.0,0.0,0.0,-0.0054679200984537,60.0,-2.0944440364837646,-0.0,-6.298574817265036e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,9.025135659612717e-05,297.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,9.503905312158167e-05,297.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,7.019554323051125e-05,297.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.503902401775122e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008178710937,0.0,0.0,0.0004508241545408,286.2159729003906,294.1499938964844,282.7199401855469,281.7465209960937,283.13818359375,282.07049560546875,285.62890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616386378183,1.3785719232828342e-09,0.0009616372408345,-0.0026626428589224,0.0,0.0,0.0,-0.0054962253198027,60.0,-2.070698976516724,-0.0,-6.304976096771497e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966979980469,0.0,0.0,9.025847248267382e-05,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,9.504654735792428e-05,297.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,7.020107295829803e-05,297.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.50465109781362e-05,297.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3974914550781,0.0,0.0,0.0004508596903178,286.2128295898437,294.1499938964844,282.7548828125,281.7767639160156,283.1347961425781,282.08074951171875,285.6282043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617145406082,1.3874170701200222e-09,0.000961713201832,-0.0026858204510062,0.0,0.0,0.0,-0.0055006118491292,60.0,-2.0468761920928955,-0.0,-6.305968724973354e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,9.0226145402994e-05,297.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3933410644531,0.0,0.0,9.501250315224752e-05,297.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3960266113281,0.0,0.0,7.017592724878341e-05,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.501247404841706e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,0.0004506982222665,286.209716796875,294.1499938964844,282.7904357910156,281.80743408203125,283.1317443847656,282.09100341796875,285.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613701840862,1.3471306292700547e-09,0.00096136884531,-0.0025802524760365,0.0,0.0,0.0,-0.0054806410335004,60.0,-2.0224719047546387,-0.0,-6.301451094259394e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,9.020968718687072e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900451660156,0.0,0.0,9.499517182121052e-05,297.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927307128906,0.0,0.0,7.016312883934006e-05,297.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3888244628906,0.0,0.0,9.499513544142246e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004506160039454,286.20660400390625,294.1499938964844,282.8265380859375,281.83856201171875,283.12896728515625,282.10107421875,285.6268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611942805349,1.3266103771059081e-09,0.0009611929417587,-0.0025264804717153,0.0,0.0,0.0,-0.0054704663343727,60.0,-1.9975162744522093,-0.0,-6.299150356881e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,9.015793330036104e-05,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.49406748986803e-05,297.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894348144531,0.0,0.0,7.01228782418184e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,9.494064579484984e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,0.0004503575037233,286.2034912109375,294.1499938964844,282.8632202148437,281.8701171875,283.1265563964844,282.1110534667969,285.6261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009606438106857,1.2621249600996975e-09,0.0009606425883248,-0.0023574989754706,0.0,0.0,0.0,-0.0054385028779506,60.0,-1.972069263458252,-0.0,-6.29192413725832e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835754394531,0.0,0.0,9.007478365674616e-05,297.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3835144042969,0.0,0.0,9.485311602475122e-05,297.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861694335937,0.0,0.0,7.005820225458592e-05,297.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.485307964496316e-05,297.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.000449942133855,286.2004089355469,294.1499938964844,282.90045166015625,281.9020690917969,283.1244812011719,282.1195983886719,285.6254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597570751793,1.1585133963265544e-09,0.0009597559110261,-0.0020859912037849,0.0,0.0,0.0,-0.0053871353156864,60.0,-1.9457578659057613,-0.0,-6.280321684926093e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
