time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115860,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,5.6703978771111e-05,297.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3803405761719,0.0,0.0,5.971203790977597e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38299560546875,0.0,0.0,4.4103118852945045e-05,297.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.379150390625,0.0,0.0,5.971201608190313e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0002832480822689,286.1973571777344,294.1499938964844,282.9382629394531,281.9344482421875,283.122802734375,282.12677001953125,285.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953295675572,1.080242229001271e-09,0.0009532946278341,-0.0018866772297769,0.0,0.0,0.0,-0.0053049884736537,60.0,-1.913448929786682,-0.0,-2.4888713312520853e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780517578125,0.0,0.0,9.003207378555089e-05,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,9.480814333073796e-05,297.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.380615234375,0.0,0.0,7.002498750807717e-05,297.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37677001953125,0.0,0.0,9.480810695094988e-05,297.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788452148437,0.0,0.0,0.0004497288027778,286.1950378417969,294.1499938964844,282.9765930175781,281.9672546386719,283.1214904785156,282.1328125,285.6240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007171772303991,8.627712988484856e-10,0.0007171763572841,-0.0015510624507442,0.0,0.0,0.0,-0.0040338947437703,60.0,-1.8486677408218384,-0.0,-6.274365205172219e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768920898437,0.0,0.0,3.8197464164113626e-05,297.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,4.022377834189683e-05,297.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37945556640625,0.0,0.0,2.970915375044569e-05,297.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,4.022376742796041e-05,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.377685546875,0.0,0.0,0.0001908042031573,286.1937561035156,294.1499938964844,283.0154724121094,282.0004272460937,283.12091064453125,282.1385192871094,285.62335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000594587821979,6.969420596192322e-10,0.0005945871234871,-0.0012376846279948,0.0,0.0,0.0,-0.0033204909414052,60.0,-1.625820279121399,-0.0,-1.1293906254650212e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37939453125,0.0,0.0,4.061109211761504e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,4.276544859749265e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819885253906,0.0,0.0,3.158642357448116e-05,297.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37799072265625,0.0,0.0,4.276543404557742e-05,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0002028607850661,286.1947021484375,294.1499938964844,283.0549011230469,282.03399658203125,283.1211242675781,282.1440124511719,285.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004230480699334,5.315363704738726e-10,0.0004230475169606,-0.0009743704576976,0.0,0.0,0.0,-0.0023843911476433,60.0,-1.3530304431915283,-0.0,-1.2766282253551252e-08,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819580078125,0.0,0.0,3.457211278146133e-05,297.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,3.6406112485565245e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38458251953125,0.0,0.0,2.6889436412602663e-05,297.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,3.640610157162882e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,0.0001726948394207,286.1962890625,294.1499938964844,283.0948486328125,282.0679626464844,283.1217346191406,282.1504821777344,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003683716349769,4.6074050130684436e-10,0.0003683711693156,-0.0008429232984781,0.0,0.0,0.0,-0.0020749350078403,60.0,-1.1098084449768066,-0.0,-9.25181531385988e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846435546875,0.0,0.0,3.296550130471587e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,3.4714270441327244e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873291015625,0.0,0.0,2.5639848900027573e-05,297.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,3.471425952739082e-05,297.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.385498046875,0.0,0.0,0.0001646694872761,286.19854736328125,294.1499938964844,283.1353454589844,282.102294921875,283.1224975585937,282.1574401855469,285.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003490465751383,4.3711936847934396e-10,0.0003490461385808,-0.0008001481182873,0.0,0.0,0.0,-0.0019664193969219,60.0,-0.933402419090271,-0.0,-8.411906726735197e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,3.270524030085653e-05,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868713378906,0.0,0.0,3.444020330789499e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,2.543742266425397e-05,297.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3855895996094,0.0,0.0,3.444019239395857e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880920410156,0.0,0.0,0.0001633694191696,286.2007751464844,294.1499938964844,283.17633056640625,282.136962890625,283.12335205078125,282.1645812988281,285.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003484777698758,4.3585871023488204e-10,0.0003484773333184,-0.0007974025793373,0.0,0.0,0.0,-0.0019628782756626,60.0,-0.8133178949356079,-0.0,-8.279607222050345e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,3.250447480240837e-05,297.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3894958496094,0.0,0.0,3.422878944547847e-05,297.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,2.5281273337895985e-05,297.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,3.422877853154205e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907775878906,0.0,0.0,0.0001623665593797,286.2031555175781,294.1499938964844,283.21783447265625,282.1720275878906,283.1242370605469,282.1717834472656,285.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003463389002718,4.3318346132359404e-10,0.0003463384637143,-0.0007925081299617,0.0,0.0,0.0,-0.0019508306868374,60.0,-0.7305783629417419,-0.0,-8.178268728897821e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924255371094,0.0,0.0,3.1236464565154165e-05,297.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919372558594,0.0,0.0,3.2893509342102334e-05,297.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,2.4295040930155665e-05,297.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,3.289349842816591e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.393310546875,0.0,0.0,0.0001560325763421,286.2054443359375,294.1499938964844,283.2598876953125,282.2074279785156,283.125244140625,282.1791381835937,285.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003356326487846,4.190938152071056e-10,0.0003356322122272,-0.0007661724812351,0.0,0.0,0.0,-0.0018900965806096,60.0,-0.6765985488891602,-0.0,-7.55263940277473e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,2.9310780519153923e-05,297.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943176269531,0.0,0.0,3.0865674489177763e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3976135253906,0.0,0.0,2.279728687426541e-05,297.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,3.086566357524134e-05,297.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.395751953125,0.0,0.0,0.0001464133965782,286.2077941894531,294.1499938964844,283.3023986816406,282.2431640625,283.1262512207031,282.1866455078125,285.6185913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000313062191708,3.9137507124031856e-10,0.0003130618133582,-0.0007158699445426,0.0,0.0,0.0,-0.0017632768722251,60.0,-0.6271612048149109,-0.0,-6.650124451113015e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973999023437,0.0,0.0,2.6893170797848143e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,2.831981146300677e-05,297.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40020751953125,0.0,0.0,2.091692113026511e-05,297.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3954467773437,0.0,0.0,2.8319802368059754e-05,297.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983154296875,0.0,0.0,0.0001343369367532,286.2099609375,294.1499938964844,283.3454284667969,282.2792663574219,283.12713623046875,282.19366455078125,285.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002799321955535,3.517739988190272e-10,0.0002799318463075,-0.0006448880885727,0.0,0.0,0.0,-0.0015777907101437,60.0,-0.5700949430465698,-0.0,-5.598336461076769e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,2.1404606741270985e-05,297.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985595703125,0.0,0.0,2.254008904856164e-05,297.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40203857421875,0.0,0.0,1.6648036762489937e-05,297.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,2.2540081772604023e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.000106920429971,286.212158203125,294.1499938964844,283.3889465332031,282.315673828125,283.1280212402344,282.20050048828125,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002300602063769,2.8725150036379427e-10,0.0002300599153386,-0.0005251293187029,0.0,0.0,0.0,-0.0012955598067492,60.0,-0.5097282528877258,-0.0,-3.546414495403382e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4006042480469,0.0,0.0,1.7101267076213844e-05,297.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39990234375,0.0,0.0,1.800846257538069e-05,297.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,1.330099257756956e-05,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,1.800845711841248e-05,297.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,8.542436262359843e-05,286.21392822265625,294.1499938964844,283.4329528808594,282.3523864746094,283.12811279296875,282.2059020996094,285.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001836823503253,2.2937528265654087e-10,0.0001836821320466,-0.0004193494969513,0.0,0.0,0.0,-0.001034406479448,60.0,-0.4340178966522217,-0.0,-2.263766063492767e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014587402344,0.0,0.0,1.3192480764701033e-05,297.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007568359375,0.0,0.0,1.389232147630537e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.404296875,0.0,0.0,1.026082372845849e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3993530273437,0.0,0.0,1.389231692883186e-05,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4023742675781,0.0,0.0,6.589916301891208e-05,286.2151794433594,294.1499938964844,283.4774475097656,282.389404296875,283.12860107421875,282.21002197265625,285.61590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001425896771252,1.7784011763222196e-10,0.0001425895025022,-0.0003249552974011,0.0,0.0,0.0,-0.0008028580341488,60.0,-0.3649659156799316,-0.0,-1.3471869175774032e-09,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024658203125,0.0,0.0,9.953491826308891e-06,297.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017333984375,0.0,0.0,1.0481509889359586e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4053039550781,0.0,0.0,7.741608897049446e-06,297.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4003295898437,0.0,0.0,1.048150625138078e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40338134765625,0.0,0.0,4.971974703948945e-05,286.21636962890625,294.1499938964844,283.5223999023437,282.4267578125,283.1284484863281,282.212890625,285.6152648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000108030384581,1.3462693460031258e-10,0.0001080302536138,-0.0002459062961861,0.0,0.0,0.0,-0.0006082025938667,60.0,-0.2907383739948272,-0.0,-7.668772838975713e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,7.497552815038944e-06,297.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40240478515625,0.0,0.0,7.895287126302719e-06,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4059753417969,0.0,0.0,5.8314330999564845e-06,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4010009765625,0.0,0.0,7.895284397818614e-06,297.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,3.745182402781211e-05,286.2172241210937,294.1499938964844,283.5678405761719,282.4643859863281,283.1282653808594,282.2147827148437,285.6145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-8.125395834213123e-05,1.0128783922702668e-10,8.125385647872463e-05,-0.0001850336411735,0.0,0.0,0.0,-0.0004574715276248,60.0,-0.2277324050664901,-0.0,-4.3512499159348295e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,6.125002983026207e-06,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026794433594,0.0,0.0,6.449924967455445e-06,297.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,4.763893684867071e-06,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012756347656,0.0,0.0,6.449923148466041e-06,297.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40435791015625,0.0,0.0,3.0595652788178995e-05,286.2176208496094,294.1499938964844,283.6137084960937,282.5022888183594,283.12823486328125,282.2159729003906,285.61395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-6.0247806686675176e-05,7.660441725398924e-11,6.024773028912023e-05,-0.0001411465782439,0.0,0.0,0.0,-0.0003401249996386,60.0,-0.179745927453041,-0.0,-2.9039395887942016e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,4.756353064294672e-06,297.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,5.008670086681377e-06,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,3.6993876619817456e-06,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015197753906,0.0,0.0,5.0086687224393245e-06,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,2.3758964744047265e-05,286.21795654296875,294.1499938964844,283.6600646972656,282.5404968261719,283.1282043457031,282.2167663574219,285.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-4.8797348426887766e-05,6.150223386125475e-11,4.8797286581248045e-05,-0.0001128931035054,0.0,0.0,0.0,-0.0002751491265371,60.0,-0.1377672404050827,-0.0,-1.75114894807038e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,3.845994342555059e-06,297.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,4.050018105772324e-06,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,2.9913303478679154e-06,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,4.050016741530271e-06,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046325683594,0.0,0.0,1.9211534890928306e-05,286.2179870605469,294.1499938964844,283.7068786621094,282.5789489746094,283.12823486328125,282.2172241210937,285.6126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-4.0979917685035616e-05,5.1255492905522e-11,4.097986675333232e-05,-9.37717777560465e-05,0.0,0.0,0.0,-0.0002308281109435,60.0,-0.1101654469966888,-0.0,-1.1449649561789954e-10,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,3.241532795072999e-06,297.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,3.413491185710882e-06,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,2.521193664506427e-06,297.5633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.40155029296875,0.0,0.0,3.4134900488425046e-06,297.9210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,1.6192125258385204e-05,286.21795654296875,294.1499938964844,283.7541198730469,282.61767578125,283.12823486328125,282.217529296875,285.6120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.45392145391088e-05,4.319984300837909e-11,3.453917088336311e-05,-7.903393998276442e-05,0.0,0.0,0.0,-0.0001945494877872,60.0,-0.089803822338581,-0.0,-8.133468204496451e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037475585937,0.0,0.0,2.692119323910447e-06,297.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029846191406,0.0,0.0,2.8349320473353146e-06,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065856933594,0.0,0.0,2.0938716716045747e-06,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4015808105469,0.0,0.0,2.834931137840613e-06,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,1.3447691344481427e-05,286.218017578125,294.1499938964844,283.80181884765625,282.6566467285156,283.1282653808594,282.2177734375,285.61138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.868520095944405e-05,3.587789440540057e-11,2.868516457965597e-05,-6.563849456142634e-05,0.0,0.0,0.0,-0.000161575488164,60.0,-0.0721893981099128,-0.0,-5.6100086381905e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037780761719,0.0,0.0,2.1418525193439564e-06,297.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,2.255474555568071e-06,297.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,1.665886202317779e-06,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,2.2554738734470448e-06,297.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,1.0698995538405144e-05,286.21807861328125,294.1499938964844,283.8499450683594,282.69586181640625,283.1282958984375,282.21795654296875,285.6107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.282199238834437e-05,2.8544533056673597e-11,2.282196328451392e-05,-5.222207983024418e-05,0.0,0.0,0.0,-0.0001285497128264,60.0,-0.0570496842265129,-0.0,-3.5510278745265467e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,1.600793098077702e-06,297.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,1.685712732069078e-06,297.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,1.2450619806259056e-06,297.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,1.6857121636348893e-06,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,7.996291969902813e-06,286.2181091308594,294.1499938964844,283.8985290527344,282.7353210449219,283.1282958984375,282.2180480957031,285.6101379394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7056874639820307e-05,2.1333830535485987e-11,1.705685463093687e-05,-3.9030128391459584e-05,0.0,0.0,0.0,-9.607645915821196e-05,60.0,-0.0448885411024093,-0.0,-1.9835601910989088e-11,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,1.1113676237073378e-06,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,1.170323912447202e-06,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,8.643975206723553e-07,297.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,1.1703235713866889e-06,297.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047241210937,0.0,0.0,5.551510639634216e-06,286.2181091308594,294.1499938964844,283.947509765625,282.7749938964844,283.1282958984375,282.2181091308594,285.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.1842024832731113e-05,1.4811351797816563e-11,1.1842010280815884e-05,-2.7097261408925988e-05,0.0,0.0,0.0,-6.670270522590727e-05,60.0,-0.0343358255922794,-0.0,-9.560715934220364e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,7.189507300608966e-07,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4030456542969,0.0,0.0,7.570899924758123e-07,297.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,5.591842295871174e-07,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,7.570897651021369e-07,297.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,3.591307404349209e-06,286.2181091308594,294.1499938964844,283.9969177246094,282.8149108886719,283.1282958984375,282.2181091308594,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-7.66066659707576e-06,9.581546493719896e-12,7.660657502128743e-06,-1.7529364413348958e-05,0.0,0.0,0.0,-4.315031401347369e-05,60.0,-0.0257258843630552,-0.0,-4.00104298650672e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,4.1866590549943794e-07,297.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,4.408754818996386e-07,297.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,3.256292018249951e-07,297.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,4.408753397910914e-07,297.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,2.091322585329181e-06,286.21807861328125,294.1499938964844,284.0467224121094,282.8550109863281,283.1282958984375,282.2181091308594,285.6083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.4610937948164064e-06,5.579651324305601e-12,4.461088337848196e-06,-1.0207965715380851e-05,0.0,0.0,0.0,-2.5128043489530683e-05,60.0,-0.0186578966677188,-0.0,-1.3567821996116058e-12,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,2.1600349953132539e-07,297.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,2.274621522246889e-07,297.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,1.6800281343876122e-07,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,2.2746208117041533e-07,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,1.078982108992932e-06,286.21807861328125,294.1499938964844,284.0969543457031,282.89532470703125,283.1282958984375,282.2181091308594,285.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.301604126841994e-06,2.878728071892267e-12,2.3016013983578887e-06,-5.266593234409811e-06,0.0,0.0,0.0,-1.29642867250368e-05,60.0,-0.0131169082596898,-0.0,-3.611573930542569e-13,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,8.591084110776137e-08,297.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,9.046827642578137e-08,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,6.681958097942697e-08,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.046824800407196e-08,297.932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,4.291423749691603e-07,286.21807861328125,294.1499938964844,284.1475524902344,282.93585205078125,283.1282958984375,282.2181091308594,285.60711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.154416034107272e-07,1.144988292546556e-12,9.1544046654235e-07,-2.094721594403381e-06,0.0,0.0,0.0,-5.156427505426109e-06,60.0,-0.0087098181247711,-0.0,-5.713087473805181e-14,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,2.2244289965556163e-08,297.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.0,2.3424314932185563e-08,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,1.7301124088930926e-08,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,2.342430605040136e-08,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,1.1111481512671165e-07,286.21807861328125,294.1499938964844,284.1985778808594,282.9765319824219,283.1282958984375,282.2181091308594,285.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.370734932810592e-07,2.965173137407795e-13,2.3707319485311018e-07,-5.424438427326095e-07,0.0,0.0,0.0,-1.3353565009310842e-06,60.0,-0.0057581602595746,-0.0,-3.830116545509811e-15,0.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40380859375,0.0,0.050000000745058,4.446606416408372e-10,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.40301513671875,0.0,0.050000000745058,4.682492171781405e-10,298.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.050000000745058,3.4584735075782176e-10,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.0,0.050000000745058,4.682490506446868e-10,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.050000000745058,2.221171691019208e-09,286.21807861328125,291.1499938964844,284.25,283.0174255371094,283.1282958984375,282.2181091308594,285.60595703125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.751867344054972e-09,5.9527400302311455e-15,4.751861126806034e-09,-1.0865797150927392e-08,0.0,0.0,0.0,-2.6775524020195007e-08,60.0,-0.0036169341765344,-0.0,-1.5304964084477976e-18,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407897949219,0.6336880326271057,0.050000000745058,0.0408419892191886,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.6336880326271057,0.050000000745058,0.0430085808038711,297.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.6336880326271057,0.050000000745058,0.0317659936845302,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.6336880326271057,0.050000000745058,0.0430085808038711,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8409729003906,0.6336880326271057,0.050000000745058,0.2040141820907592,285.7442626953125,291.1499938964844,284.3018493652344,283.05841064453125,292.574951171875,294.5521545410156,285.74932861328125,1.0,0.1097055673599243,0.0115540483966469,0.0115540483966469,1.0,1.0,-0.4342644512653351,8.62389242684003e-07,0.4342635869979858,-0.1316533386707306,0.0,0.0,0.0,10.21094036102295,60.0,616.8756713867188,-0.0,12.279446601867676,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.6313417553901672,0.050000000745058,0.0452361069619655,297.5873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4065856933594,0.6313417553901672,0.050000000745058,0.0476357974112033,297.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.6313417553901672,0.050000000745058,0.0351836383342742,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.40655517578125,0.6313417553901672,0.050000000745058,0.0476357974112033,297.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4066162109375,0.6313417553901672,0.050000000745058,0.2259637117385864,286.51531982421875,291.1499938964844,284.35418701171875,283.0994873046875,293.8083801269531,297.6941833496094,287.41168212890625,1.0,0.1210938468575477,0.0231080967932939,0.0231080967932939,1.0,1.0,-0.4819963276386261,3.6193755477142986e-06,0.4819927215576172,-0.143886312842369,0.0,0.0,0.0,12.500373840332031,60.0,1518.0445556640625,-0.0,16.681324005126953,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.89752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.5987246036529541,0.050000000745058,0.0455350056290626,297.5539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.5987246036529541,0.050000000745058,0.047950554639101,297.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.5987246036529541,0.050000000745058,0.0354161150753498,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.5987246036529541,0.050000000745058,0.047950554639101,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0404663085937,0.5987246036529541,0.050000000745058,0.2274567782878875,288.1968994140625,291.1499938964844,284.406982421875,283.140625,293.8241577148437,297.8218688964844,288.870849609375,1.0,0.1313132792711258,0.0346621461212635,0.0346621461212635,1.0,1.0,-0.4851842224597931,1.2410899216774853e-05,0.4851718246936798,-0.14463971555233,0.0,0.0,0.0,16.243473052978516,60.0,1743.5635986328125,-0.0,19.96579933166504,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.5709874629974365,0.050000000745058,0.0456806719303131,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.5709874629974365,0.050000000745058,0.0481039471924304,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.5709874629974365,0.050000000745058,0.0355294123291969,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.5709874629974365,0.050000000745058,0.0481039471924304,297.7895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564636230469,0.5709874629974365,0.050000000745058,0.2281844168901443,289.2484130859375,291.1499938964844,284.4602355957031,283.1817932128906,293.821044921875,297.79815673828125,289.5888061523437,1.0,0.1406053751707077,0.0462161935865879,0.0462161935865879,1.0,1.0,-0.4867364764213562,3.862556695821695e-05,0.4866978228092193,-0.1449953615665435,0.0,0.0,0.0,20.012529373168945,60.0,1683.4833984375,-0.0,23.19179344177246,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568664550781,0.5492414236068726,0.050000000745058,0.0458179265260696,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568664550781,0.5492414236068726,0.050000000745058,0.0482484847307205,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568664550781,0.5492414236068726,0.050000000745058,0.0356361642479896,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568664550781,0.5492414236068726,0.050000000745058,0.0482484847307205,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7568664550781,0.5492414236068726,0.050000000745058,0.2288700342178344,289.8079528808594,291.1499938964844,284.513916015625,283.2229919433594,293.8224792480469,297.7742614746094,290.0198669433594,1.0,0.149013802409172,0.0577702410519123,0.0577702410519123,1.0,1.0,-0.4881990551948547,0.0001094820545404,0.4880895614624023,-0.1452843993902206,0.0,0.0,0.0,23.67986869812012,60.0,1560.0133056640625,-0.0,26.34632873535156,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5324392914772034,0.050000000745058,0.045949388295412,297.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5324392914772034,0.050000000745058,0.0483869202435016,297.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5324392914772034,0.050000000745058,0.0357384122908115,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5324392914772034,0.050000000745058,0.0483869202435016,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1569519042969,0.5324392914772034,0.050000000745058,0.2295267134904861,290.193603515625,291.1499938964844,284.5679931640625,283.26416015625,293.8246459960937,297.7553405761719,290.3652038574219,1.0,0.1565810441970825,0.2462161928415298,0.2462161928415298,0.9973307847976683,1.0,-0.4896000623703003,0.0326287634670734,0.4569713175296783,-0.1132591515779495,0.0,0.0,0.0,27.19930076599121,60.0,1432.6563720703125,-0.0,29.3800106048584,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891967773437,0.5195126533508301,0.050000000745058,0.0460737124085426,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891967773437,0.5195126533508301,0.050000000745058,0.0485178381204605,297.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891967773437,0.5195126533508301,0.050000000745058,0.0358351096510887,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891967773437,0.5195126533508301,0.050000000745058,0.0485178381204605,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4891967773437,0.5195126533508301,0.050000000745058,0.2301477342844009,290.5205993652344,291.1499938964844,284.6224670410156,283.30535888671875,293.8246459960937,297.7405700683594,290.6737670898437,1.0,0.1633570939302444,0.4346621334552765,0.4346621334552765,0.9946615695953368,1.0,-0.4909254610538482,0.1103958711028099,0.3805295825004577,-0.0361630208790302,0.0,0.0,0.0,30.533843994140625,60.0,1312.2674560546875,-0.0,32.25490951538086,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
