time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118080,297.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.78662109375,0.5095370411872864,0.050000000745058,0.0461895130574703,297.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.78662109375,0.5095370411872864,0.050000000745058,0.0486397817730903,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78662109375,0.5095370411872864,0.050000000745058,0.0359251759946346,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.78662109375,0.5095370411872864,0.050000000745058,0.0486397817730903,297.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78662109375,0.5095370411872864,0.050000000745058,0.2307261824607849,290.814697265625,291.1499938964844,284.67730712890625,283.34649658203125,293.1103515625,297.729248046875,290.9447326660156,1.0,0.1694024056196212,0.6231080889701843,0.6231080889701843,0.99199241399765,1.0,-0.4921588897705078,0.1863232851028442,0.3058356046676636,0.039140336215496,0.0,0.0,0.0,33.640403747558594,60.0,1149.5269775390625,-0.0,34.94670867919922,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5017253160476685,0.050000000745058,0.0462960377335548,297.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5017253160476685,0.050000000745058,0.0487519577145576,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5017253160476685,0.050000000745058,0.0360080301761627,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5017253160476685,0.050000000745058,0.0487519577145576,297.7182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.970458984375,0.5017253160476685,0.050000000745058,0.2312583029270172,290.9817199707031,291.1499938964844,284.73248291015625,283.3876037597656,292.26470947265625,297.7206726074219,290.977783203125,1.0,0.1747828125953674,0.8115540742874146,0.8115540742874146,0.9893231987953186,1.0,-0.4932938814163208,0.2105216532945633,0.2827722132205963,0.0629625394940376,0.0,0.0,0.0,36.49214172363281,60.0,851.3861694335938,-0.0,37.4439697265625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.495435506105423,0.050000000745058,0.046393483877182,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.495435506105423,0.050000000745058,0.048854574561119,297.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.495435506105423,0.050000000745058,0.0360838212072849,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.495435506105423,0.050000000745058,0.048854574561119,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9281616210937,0.495435506105423,0.050000000745058,0.2317450642585754,290.9209289550781,291.1499938964844,284.7879943847656,283.4286499023437,292.0840148925781,297.713623046875,290.8771667480469,1.0,0.1795579493045807,1.0,1.0,0.9866539835929872,1.0,-0.4943322241306305,0.2159462422132492,0.2783859968185425,0.0681137144565582,0.0,0.0,0.0,39.098609924316406,60.0,648.9978637695312,-0.0,39.74148941040039,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.4902185797691345,0.050000000745058,0.04648207873106,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.4902185797691345,0.050000000745058,0.0489478670060634,297.8061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.4902185797691345,0.050000000745058,0.0361527279019355,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.4902185797691345,0.050000000745058,0.0489478670060634,297.70526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8721618652344,0.4902185797691345,0.050000000745058,0.2321876138448715,290.8691101074219,291.1499938964844,284.84381103515625,283.4696350097656,292.08233642578125,297.70721435546875,290.8754272460937,1.0,0.1837843656539917,1.0,1.0,0.9870229363441468,1.0,-0.4952763020992279,0.2164797037839889,0.2787965834140777,0.0684176459908485,0.0,0.0,0.0,41.467735290527344,60.0,546.4837036132812,-0.0,41.83929443359375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080505371094,0.4857653677463531,0.050000000745058,0.0465621687471866,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080505371094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080505371094,0.4857653677463531,0.050000000745058,0.0362150184810161,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080505371094,0.4857653677463531,0.050000000745058,0.0490322038531303,297.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080505371094,0.4857653677463531,0.050000000745058,0.2325876653194427,290.91363525390625,290.6499938964844,284.8999328613281,283.510498046875,292.10382080078125,297.70166015625,290.95623779296875,1.0,0.1875163912773132,1.0,1.0,0.9873918294906616,1.0,-0.4961296916007995,0.2168378233909607,0.2792918682098388,0.0685689374804496,0.0,0.0,0.0,43.60935592651367,48.0,489.5909729003906,-0.0,43.74237060546875,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.84527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4837205708026886,0.050000000745058,0.0465998388826847,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4837205708026886,0.050000000745058,0.0490718744695186,297.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4837205708026886,0.050000000745058,0.0362443216145038,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4837205708026886,0.050000000745058,0.0490718744695186,297.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9999084472656,0.4837205708026886,0.050000000745058,0.2327758520841598,291.009521484375,290.6499938964844,284.956298828125,283.55126953125,292.1262512207031,297.6972351074219,291.062255859375,1.0,0.1889251172542572,1.0,1.0,0.9877607822418212,1.0,-0.4965313374996185,0.2170025408267974,0.279528796672821,0.0686390921473503,0.0,0.0,0.0,44.616825103759766,48.0,447.329833984375,-0.0,44.63981628417969,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4834820330142975,0.050000000745058,0.0466042570769786,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4834820330142975,0.050000000745058,0.0490765273571014,297.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4834820330142975,0.050000000745058,0.036247756332159,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4834820330142975,0.050000000745058,0.0490765273571014,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058044433594,0.4834820330142975,0.050000000745058,0.2327979207038879,291.11602783203125,290.1499938964844,285.012939453125,283.5918884277344,292.1493225097656,297.6939697265625,291.1680603027344,1.0,0.1889601796865463,1.0,1.0,0.9881296753883362,1.0,-0.4965785145759582,0.2170165926218032,0.2795619368553161,0.068643182516098,0.0,0.0,0.0,44.73495864868164,36.0,410.8525390625,-0.0,44.7451400756836,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4846990406513214,0.050000000745058,0.0465817637741565,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4846990406513214,0.050000000745058,0.0490528419613838,297.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4846990406513214,0.050000000745058,0.0362302623689174,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4846990406513214,0.050000000745058,0.0490528419613838,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.20880126953125,0.4846990406513214,0.050000000745058,0.2326855510473251,291.2185974121094,290.1499938964844,285.0697937011719,283.63238525390625,292.1730041503906,297.6917419433594,291.2674560546875,1.0,0.187764823436737,1.0,1.0,0.9884986281394958,1.0,-0.4963389337062835,0.2169084846973419,0.2794304490089416,0.0685944855213165,0.0,0.0,0.0,44.13348388671875,36.0,378.0552978515625,-0.0,44.20908737182617,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4872025847434997,0.050000000745058,0.0465359687805175,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4872025847434997,0.050000000745058,0.0490046180784702,297.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4872025847434997,0.050000000745058,0.0361946411430835,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4872025847434997,0.050000000745058,0.0490046180784702,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30535888671875,0.4872025847434997,0.050000000745058,0.2324568033218383,291.31451416015625,289.6499938964844,285.1268615722656,283.6727294921875,292.19659423828125,297.6904296875,291.3600158691406,1.0,0.1854842603206634,1.0,1.0,0.9866394996643066,1.0,-0.495851069688797,0.2167261987924575,0.2791248559951782,0.0685316026210784,0.0,0.0,0.0,42.908912658691406,25.0,348.3104248046875,-0.0,43.119258880615234,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.4907388389110565,0.050000000745058,0.0464729592204093,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.4907388389110565,0.050000000745058,0.048938263207674,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.4907388389110565,0.050000000745058,0.0361456349492073,297.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.4907388389110565,0.050000000745058,0.048938263207674,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3951721191406,0.4907388389110565,0.050000000745058,0.2321420460939407,291.4036865234375,289.6499938964844,285.1841125488281,283.712890625,292.2203674316406,297.6898498535156,291.446044921875,1.0,0.1823919862508773,1.0,1.0,0.9847804307937622,1.0,-0.4951797127723694,0.216468259692192,0.2787114381790161,0.068437360227108,0.0,0.0,0.0,41.22397613525391,25.0,321.2861328125,-0.0,41.62310791015625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.86627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787292480469,0.4953317642211914,0.050000000745058,0.0463951788842678,297.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787292480469,0.4953317642211914,0.050000000745058,0.048856358975172,297.8033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787292480469,0.4953317642211914,0.050000000745058,0.0360851399600505,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787292480469,0.4953317642211914,0.050000000745058,0.048856358975172,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4787292480469,0.4953317642211914,0.050000000745058,0.2317535281181335,291.4866638183594,289.1499938964844,285.2415466308594,283.7528381347656,292.2445068359375,297.6898803710937,291.52618408203125,1.0,0.1785217970609665,1.0,1.0,0.9829213619232178,1.0,-0.4943509399890899,0.2161434739828109,0.2782074809074402,0.0683147087693214,0.0,0.0,0.0,39.14409255981445,25.0,296.791748046875,-0.0,39.78166961669922,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5566101074219,0.4991888105869293,0.050000000745058,0.04633404687047,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5566101074219,0.4991888105869293,0.050000000745058,0.0487919859588146,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5566101074219,0.4991888105869293,0.050000000745058,0.0360375940799713,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5566101074219,0.4991888105869293,0.050000000745058,0.0487919859588146,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5566101074219,0.4991888105869293,0.050000000745058,0.2314481735229492,291.5640563964844,289.1499938964844,285.29913330078125,283.7926025390625,292.2690124511719,297.6904602050781,291.60107421875,1.0,0.1756818145513534,1.0,1.0,0.9810622930526732,1.0,-0.4936994612216949,0.2158952802419662,0.2778041660785675,0.0682235211133956,0.0,0.0,0.0,37.5093994140625,25.0,274.7211608886719,-0.0,38.33857727050781,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5026426911354065,0.050000000745058,0.0462827123701572,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5026426911354065,0.050000000745058,0.0487379245460033,297.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5026426911354065,0.050000000745058,0.0359976664185524,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5026426911354065,0.050000000745058,0.0487379245460033,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6296081542969,0.5026426911354065,0.050000000745058,0.2311917394399643,291.6365661621094,288.6499938964844,285.3568725585937,283.8321228027344,292.2938842773437,297.6914367675781,291.67138671875,1.0,0.1731356680393219,1.0,1.0,0.979203164577484,1.0,-0.4931524097919464,0.2156915962696075,0.2774608135223388,0.0681526884436607,0.0,0.0,0.0,36.13665771484375,25.0,254.8639373779297,-0.0,37.12959289550781,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981506347656,0.5058706402778625,0.050000000745058,0.0462375879287719,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981506347656,0.5058706402778625,0.050000000745058,0.0486904084682464,297.80938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981506347656,0.5058706402778625,0.050000000745058,0.0359625704586505,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981506347656,0.5058706402778625,0.050000000745058,0.0486904084682464,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6981506347656,0.5058706402778625,0.050000000745058,0.2309663295745849,291.7046813964844,288.6499938964844,285.4147033691406,283.87139892578125,292.31231689453125,297.6927490234375,291.7373046875,1.0,0.1708638221025467,1.0,1.0,0.9555816650390624,1.0,-0.4926715791225433,0.2158742249011993,0.276797354221344,0.0684505850076675,0.0,0.0,0.0,34.93006134033203,25.0,236.37600708007807,-0.0,36.06913757324219,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.5088863372802734,0.050000000745058,0.0461978055536747,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.5088863372802734,0.050000000745058,0.0486485138535499,297.8117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.5088863372802734,0.050000000745058,0.0359316281974315,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.5088863372802734,0.050000000745058,0.0486485138535499,297.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.76177978515625,0.5088863372802734,0.050000000745058,0.2307676076889038,291.767822265625,288.1499938964844,285.4726257324219,283.9104309082031,292.32672119140625,297.6943359375,291.7975769042969,1.0,0.1688333302736282,1.0,1.0,0.931960105895996,1.0,-0.4922476410865783,0.2161829322576522,0.2760646939277649,0.0688603892922401,0.0,0.0,0.0,33.86627578735352,25.0,218.40362548828125,-0.0,35.135887145996094,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8197021484375,0.5116978883743286,0.050000000745058,0.0461626537144184,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8197021484375,0.5116978883743286,0.050000000745058,0.0486114956438541,297.8143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8197021484375,0.5116978883743286,0.050000000745058,0.0359042845666408,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8197021484375,0.5116978883743286,0.050000000745058,0.0486114956438541,297.6966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8197021484375,0.5116978883743286,0.050000000745058,0.2305920124053955,291.8251953125,288.1499938964844,285.5306091308594,283.9491882324219,292.33905029296875,297.69610595703125,291.85223388671875,1.0,0.167016863822937,1.0,1.0,0.9083386063575744,1.0,-0.491873025894165,0.2166097909212112,0.275263249874115,0.0693759396672248,0.0,0.0,0.0,32.92632293701172,25.0,201.3508453369141,-0.0,34.31259536743164,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8724060058594,0.5143150091171265,0.050000000745058,0.0461314991116523,297.50054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8724060058594,0.5143150091171265,0.050000000745058,0.0485786870121955,297.81689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8724060058594,0.5143150091171265,0.050000000745058,0.0358800552785396,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8724060058594,0.5143150091171265,0.050000000745058,0.0485786870121955,297.6986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8724060058594,0.5143150091171265,0.050000000745058,0.2304363846778869,291.87744140625,287.6499938964844,285.5886535644531,283.9876708984375,292.34881591796875,297.697998046875,291.9020690917969,1.0,0.1653889566659927,1.0,1.0,0.8847170472145081,1.0,-0.4915410280227661,0.217173621058464,0.2743674218654632,0.0700176134705543,0.0,0.0,0.0,32.09332275390625,25.0,185.2714080810547,-0.0,33.58403396606445,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9311828613281,0.7400235533714294,0.1503526121377945,0.1163406297564506,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217834472656,0.5309808850288391,0.050000000745058,0.0484002418816089,297.8200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217834472656,0.5309808850288391,0.050000000745058,0.0357482507824897,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217834472656,0.5309808850288391,0.050000000745058,0.0484002418816089,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9217834472656,0.5309808850288391,0.050000000745058,0.2295899093151092,291.9281921386719,287.6499938964844,285.6467590332031,284.0258483886719,292.3705139160156,297.7004089355469,291.9552917480469,1.0,0.1649940609931945,1.0,1.0,0.8610955476760864,1.0,-0.5741659998893738,0.2536555528640747,0.3205104470252991,0.0872480273246765,0.0,0.0,0.0,28.21134185791016,25.0,180.2484588623047,-0.0,38.30932235717773,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0024108886719,0.8038777112960815,0.1497051268815994,0.1347915083169937,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98699951171875,0.5528357625007629,0.050000000745058,0.0482217594981193,297.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0001220703125,0.7623112797737122,0.1428638100624084,0.0896773561835289,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98699951171875,0.5528357625007629,0.050000000745058,0.0482217594981193,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98699951171875,0.5528357625007629,0.050000000745058,0.2287432700395584,291.9979248046875,287.1499938964844,285.7048645019531,284.0636901855469,292.3446044921875,297.70294189453125,292.0256042480469,1.0,0.1656181961297989,1.0,1.0,0.7816879153251648,1.0,-0.6595953106880188,0.2954519391059875,0.3641433715820312,0.1122077405452728,0.0,0.0,0.0,24.42997169494629,28.0,178.0244140625,-0.0,43.71126556396485,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.79229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0552062988281,0.80790114402771,0.1501818597316742,0.13546222448349,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0461120605469,0.5550022721290588,0.050000000745058,0.0482063367962837,297.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.05499267578125,0.7937254309654236,0.1429076194763183,0.100044809281826,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0461120605469,0.5550022721290588,0.050000000745058,0.0482063367962837,297.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0461120605469,0.5550022721290588,0.050000000745058,0.2286701202392578,292.0533447265625,287.1499938964844,285.7629699707031,284.1011962890625,292.1983337402344,297.7045288085937,292.0605163574219,1.0,0.1664381027221679,1.0,1.0,0.7022803425788879,1.0,-0.6727376580238342,0.3123997151851654,0.3603379130363464,0.126896783709526,0.0,0.0,0.0,24.165319442749023,28.0,141.60107421875,-0.0,44.9488410949707,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0381774902344,0.8073859810829163,0.1516231894493103,0.1363884657621383,297.5079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0450134277344,0.5530613660812378,0.050000000745058,0.0482199862599372,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0384521484375,0.7931524515151978,0.1435282230377197,0.1007085517048835,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0450134277344,0.5530613660812378,0.050000000745058,0.0482199862599372,297.70556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0450134277344,0.5530613660812378,0.050000000745058,0.2287348508834839,292.0406494140625,286.6499938964844,285.821044921875,284.1383361816406,291.875,297.7054138183594,292.0177917480469,1.0,0.1674246937036514,1.0,1.0,0.6228727698326111,1.0,-0.6747550964355469,0.335386574268341,0.3393685221672058,0.1494427621364593,0.0,0.0,0.0,24.532814025878903,25.0,61.68803787231445,-0.0,45.61460876464844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9211730957031,0.8579676151275635,0.1535587906837463,0.1376648992300033,297.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5938644409179688,0.050000000745058,0.0479786954820156,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9223022460937,0.8423272371292114,0.1446099281311035,0.1011298075318336,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525146484375,0.5938644409179688,0.050000000745058,0.0479786954820156,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481811523437,0.6636028289794922,0.1344904899597168,0.3167862296104431,291.9288635253906,286.6499938964844,285.8790588378906,284.1751403808594,291.265625,297.7056884765625,291.86004638671875,1.0,0.169076532125473,1.0,1.0,0.5434651374816895,1.0,-0.7815390229225159,0.4326041936874389,0.3489348292350769,0.2224141210317611,0.0,0.0,0.0,19.39396476745605,25.0,-83.13619995117188,-0.0,52.93392181396485,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5924377441406,0.866321325302124,0.1587718725204467,0.0837898254394531,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506042480469,0.7090997695922852,0.050000000745058,0.0476199574768543,297.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.594482421875,0.866321325302124,0.1481004208326339,0.065169870853424,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6506042480469,0.7090997695922852,0.050000000745058,0.0476199574768543,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5744934082031,0.9440054297447203,0.1348940432071685,0.5314075350761414,291.5658569335937,286.1499938964844,285.9370422363281,284.2115478515625,290.3974914550781,297.6797180175781,291.4384155273437,1.0,0.1735777705907821,1.0,1.0,0.4640575647354126,1.0,-0.9421625137329102,0.5941142439842224,0.3480482995510101,0.3584558367729187,0.0,0.0,0.0,12.127551078796388,45.0,-362.9801940917969,-0.0,66.1640853881836,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169677734375,0.8720990419387817,0.1637580245733261,0.0873376876115799,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.7037718892097473,0.050000000745058,0.0476282238960266,297.7000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169982910156,0.8720990419387817,0.1514698565006256,0.0679293125867843,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.7037718892097473,0.050000000745058,0.0476282238960266,297.63427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9918212890625,0.9566346406936646,0.1343585848808288,0.5630250573158264,290.9789123535156,286.1499938964844,285.99493408203125,284.24755859375,289.13067626953125,297.6405029296875,290.79248046875,1.0,0.1801456063985824,1.0,1.0,0.3712460398674011,1.0,-0.9763011932373048,0.726072371006012,0.2502287924289703,0.483009397983551,0.0,0.0,0.0,12.751493453979492,45.0,-725.9498291015625,-0.0,74.11995697021484,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.76593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1876525878906,0.8747454881668091,0.1671206802129745,0.0889980196952819,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.326171875,0.7013448476791382,0.050000000745058,0.0476319342851638,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1876525878906,0.8747454881668091,0.1537951529026031,0.0692206770181655,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.326171875,0.7013448476791382,0.050000000745058,0.0476319342851638,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.974965274333954,0.1329508125782013,0.6017705798149109,290.13238525390625,286.1499938964844,286.0527038574219,284.2831726074219,287.9245910644531,297.5995788574219,289.91131591796875,1.0,0.1889646053314209,1.0,1.0,0.278434544801712,1.0,-1.0291316509246826,0.8724838495254517,0.1566477715969085,0.6190518140792847,0.0,0.0,0.0,13.517109870910645,65.0,-1119.3504638671875,-0.0,85.4995346069336,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2623291015625,0.9014514088630676,0.1675128638744354,0.1072889044880867,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298095703125,0.677314043045044,0.050000000745058,0.0476764068007469,297.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24371337890625,0.9795825481414796,0.1532956212759018,0.1050594970583915,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4298095703125,0.677314043045044,0.050000000745058,0.0476764068007469,297.538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2491760253906,0.9370081424713136,0.1307886391878128,0.5937819480895996,289.2303771972656,286.1499938964844,286.1103820800781,284.3183288574219,287.0855712890625,297.61590576171875,289.0406188964844,1.0,0.1996056884527206,1.0,1.0,0.1856230199337005,1.0,-1.08188796043396,0.9963753819465636,0.085512526333332,0.732464611530304,0.0,0.0,0.0,15.34221649169922,65.0,-1382.453857421875,-0.0,100.39250183105467,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4715881347656,0.9223559498786926,0.163294643163681,0.149583414196968,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401062011719,0.6202176213264465,0.050000000745058,0.0478549115359783,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4790344238281,0.8921014070510864,0.1492907255887985,0.1060847342014312,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401062011719,0.6202176213264465,0.050000000745058,0.0478549115359783,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4909973144531,0.8474421501159668,0.1282771229743957,0.5842099189758301,288.4709777832031,286.1499938964844,286.1679077148437,284.3530578613281,286.3193359375,297.5809631347656,288.3169250488281,1.0,0.2113892883062362,1.0,1.0,0.0928115099668502,1.0,-1.1093357801437378,1.100541591644287,0.008794249035418,0.8340000510215759,0.0,0.0,0.0,20.30533790588379,53.0,-1519.6953125,-0.0,117.58343505859376,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8389892578125,0.8507990837097168,0.1576237231492996,0.1448240429162979,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9691467285156,0.5767553448677063,0.050000000745058,0.0480673983693122,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8435363769531,0.8288429975509644,0.1458191275596618,0.103680208325386,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9691467285156,0.5767553448677063,0.050000000745058,0.0480673983693122,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.85284423828125,0.789056122303009,0.125540554523468,0.5733749270439148,287.83807373046875,286.1499938964844,286.2252502441406,284.3873596191406,286.2196350097656,297.5163879394531,287.744384765625,1.0,0.2182448059320449,1.0,1.0,0.0,1.0,-1.1017347574234009,1.1017324924468994,2.2570768578589195e-06,0.834510862827301,0.0,0.0,0.0,25.549144744873047,53.0,-1468.71484375,-0.0,124.15575408935548,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5669250488281,0.8094261288642883,0.1536009013652801,0.1406512111425399,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6188659667969,0.5479201674461365,0.050000000745058,0.0482554212212562,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684509277344,0.7892616391181946,0.1430266350507736,0.1016061604022979,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6188659667969,0.5479201674461365,0.050000000745058,0.0482554212212562,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5719299316406,0.7508866190910339,0.1229728162288665,0.5622124075889587,287.5663757324219,286.1499938964844,286.2824401855469,284.421142578125,286.27655029296875,297.4567565917969,287.52880859375,1.0,0.2225348949432373,1.0,1.0,0.0,1.0,-1.0812876224517822,1.0812866687774658,1.047901832862408e-06,0.8179643750190735,0.0,0.0,0.0,30.03443145751953,41.0,-1254.503173828125,-0.0,127.35184478759766,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4259948730469,0.7849498987197876,0.1510794162750244,0.1378464698791504,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.5329422950744629,0.050000000745058,0.0483794808387756,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.427001953125,0.7667249441146851,0.1410383284091949,0.1000310555100441,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.45587158203125,0.5329422950744629,0.050000000745058,0.0483794808387756,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4294128417969,0.7305675148963928,0.1208344101905822,0.5522326827049255,287.425537109375,286.1499938964844,286.33941650390625,284.4544677734375,286.3334655761719,297.418212890625,287.3973693847656,1.0,0.2248359769582748,1.0,1.0,0.0,1.0,-1.0643469095230105,1.0643459558486938,1.0212595498160226e-06,0.8042297959327698,0.0,0.0,0.0,32.95066452026367,41.0,-1055.8564453125,-0.0,128.43235778808594,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3107604980469,0.7888691425323486,0.1496260613203048,0.1360098868608474,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3255615234375,0.6525909900665283,0.1065755113959312,0.0813803523778915,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3116455078125,0.7708070874214172,0.1397047489881515,0.0988268628716468,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3358154296875,0.5388543605804443,0.050000000745058,0.0483276806771755,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3139343261719,0.7332014441490173,0.1191325858235359,0.5433188676834106,287.3099670410156,286.25,286.39617919921875,284.4872741699219,286.3903503417969,297.3915100097656,287.2835388183594,1.0,0.2262516617774963,1.0,1.0,0.0,1.0,-1.0894943475723269,1.0894932746887207,1.0604417184367776e-06,0.8239414095878601,0.0,0.0,0.0,31.959497451782227,44.0,-895.4063720703125,-0.0,132.99954223632812,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.200439453125,0.7833259701728821,0.1488217711448669,0.1350395381450653,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2053527832031,0.6957940459251404,0.1025688797235488,0.0990554094314575,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2012023925781,0.7653785943984985,0.1387867182493209,0.0980710610747337,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22296142578125,0.5359951853752136,0.050000000745058,0.0483520403504371,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.7273507714271545,0.1177289932966232,0.5365369319915771,287.19952392578125,286.25,286.4527282714844,284.51959228515625,286.4469909667969,297.3564758300781,287.17919921875,1.0,0.2288112789392471,1.0,1.0,0.0,1.0,-1.1005737781524658,1.10057270526886,1.078638661056175e-06,0.8334572315216064,0.0,0.0,0.0,32.73748016357422,44.0,-758.2223510742188,-0.0,137.32546997070312,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12384033203125,0.7697429060935974,0.1484500765800476,0.1345963925123214,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273193359375,0.6774154305458069,0.098909318447113,0.0964221134781837,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1243896484375,0.7521644830703735,0.1381557732820511,0.0975961536169052,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1393127441406,0.5260033011436462,0.050000000745058,0.0484458655118942,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1258239746094,0.7140708565711975,0.1165541410446167,0.5311693549156189,287.1232604980469,286.3500061035156,286.50897216796875,284.5513610839844,286.50323486328125,297.33306884765625,287.1091003417969,1.0,0.2309228181838989,1.0,1.0,0.0,1.0,-1.0899823904037476,1.0899813175201416,1.0616524832585128e-06,0.8249154090881348,0.0,0.0,0.0,34.97111129760742,32.0,-630.2468872070312,-0.0,138.70431518554688,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0688781738281,0.7650611400604248,0.1484322249889373,0.1344560831785202,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0716857910156,0.6659160256385803,0.0961014479398727,0.0934304222464561,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.7472317218780518,0.137773260474205,0.0972688421607017,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0801086425781,0.5225635170936584,0.050000000745058,0.0484815910458564,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.7078120708465576,0.1156051233410835,0.5265711545944214,287.0684814453125,286.3500061035156,286.5649719238281,284.58258056640625,286.5592041015625,297.3192138671875,287.057861328125,1.0,0.2306120991706848,1.0,1.0,0.0,1.0,-1.0803526639938354,1.0803515911102295,1.04633693354117e-06,0.8171155452728271,0.0,0.0,0.0,35.74657440185547,32.0,-519.9591064453125,-0.0,137.61724853515625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
