time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12120120,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0282897949219,0.7664330005645752,0.1486853212118148,0.1345529705286026,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.030517578125,0.6611957550048828,0.0940117314457893,0.0911029130220413,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.7478345632553101,0.1375859677791595,0.0970628857612609,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.5234879851341248,0.050000000745058,0.0484718680381774,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0294189453125,0.7071324586868286,0.1148468405008316,0.5226931571960449,287.0280456542969,286.45001220703125,286.62066650390625,284.6132507324219,286.6148986816406,297.3044128417969,287.02032470703125,1.0,0.2290746420621872,1.0,1.0,0.0,1.0,-1.0727602243423462,1.0727592706680298,1.0343597978135222e-06,0.8109596967697144,0.0,0.0,0.0,35.3991813659668,25.0,-425.7532653808594,-0.0,135.01658630371094,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9999084472656,0.770444393157959,0.1491454094648361,0.1348468512296676,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014953613281,0.6598649621009827,0.0924796089529991,0.089364156126976,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001220703125,0.7508007884025574,0.1375495791435241,0.0969644635915756,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0055847167969,0.526175856590271,0.050000000745058,0.048444278538227,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0007019042969,0.7089418172836304,0.1142468824982643,0.5195131897926331,286.999755859375,286.45001220703125,286.6760559082031,284.6433410644531,286.6702575683594,297.29425048828125,286.9945983886719,1.0,0.2272419333457946,1.0,1.0,0.0,1.0,-1.0670565366744995,1.067055583000183,1.0254186690872302e-06,0.80633145570755,0.0,0.0,0.0,34.625003814697266,25.0,-345.1963806152344,-0.0,132.1510772705078,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9821472167969,0.777136504650116,0.1497669965028762,0.1352897584438324,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9831237792969,0.6616008877754211,0.0913582593202591,0.0880648121237754,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9822692871094,0.756190836429596,0.1376302987337112,0.0969469845294952,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.985595703125,0.5307371020317078,0.050000000745058,0.0483999326825141,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.7131096124649048,0.1137784570455551,0.5169029235839844,286.9820556640625,286.54998779296875,286.7310791015625,284.6728515625,286.7253112792969,297.2873229980469,286.9792175292969,1.0,0.2248926907777786,1.0,1.0,0.0,1.0,-1.0628204345703125,1.0628193616867063,1.0188105079578236e-06,0.8028935790061951,0.0,0.0,0.0,33.446231842041016,25.0,-276.1438293457031,-0.0,128.94850158691406,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9737854003906,0.7833840250968933,0.1505198776721954,0.1358719319105148,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97418212890625,0.6635057330131531,0.0905416458845138,0.0871135219931602,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.97381591796875,0.7611241936683655,0.137804239988327,0.0970090553164482,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.5347446203231812,0.050000000745058,0.04836330935359,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9739685058594,0.7166772484779358,0.1134208291769027,0.5148758292198181,286.9737548828125,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.282958984375,286.972900390625,1.0,0.2231920510530471,1.0,1.0,0.0,1.0,-1.0599738359451294,1.0599727630615234,1.0143825193154044e-06,0.8005790710449219,0.0,0.0,0.0,32.48136901855469,25.0,-216.9396514892578,-0.0,126.49817657470705,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9736022949219,0.7895655035972595,0.151380181312561,0.1365646719932556,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97344970703125,0.6657637357711792,0.0899466201663017,0.0864140540361404,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735717773437,0.7659677863121033,0.1380512565374374,0.0971318557858467,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.973388671875,0.5385345816612244,0.050000000745058,0.048330470919609,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9735107421875,0.7200731039047241,0.1131546571850776,0.5133205652236938,286.9736328125,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.280517578125,286.9745178222656,1.0,0.221682995557785,1.0,1.0,0.0,1.0,-1.05820631980896,1.0582053661346436,1.0116386874869931e-06,0.7991408705711365,0.0,0.0,0.0,31.62654685974121,25.0,-166.14259338378906,-0.0,124.52252960205078,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804992675781,0.79584139585495,0.1523312777280807,0.1373475939035415,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.6684022545814514,0.0895134359598159,0.0858966782689094,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.7708849310874939,0.1383566260337829,0.0973017439246177,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.978759765625,0.5422672629356384,0.050000000745058,0.048299666494131,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7234774231910706,0.1129638031125068,0.5121468901634216,286.98052978515625,286.6499938964844,286.8939819335937,284.7577209472656,286.8883056640625,297.279541015625,286.98297119140625,1.0,0.2203584313392639,1.0,1.0,0.0,1.0,-1.0572826862335205,1.0572816133499146,1.0102049827764858e-06,0.7983868718147278,0.0,0.0,0.0,30.8343563079834,25.0,-122.45791625976562,-0.0,122.87117767333984,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9934997558594,0.8021373152732849,0.153361827135086,0.1382088661193847,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99237060546875,0.6712819337844849,0.0892006233334541,0.0855144262313842,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.7758144736289978,0.1387096345424652,0.0975101217627525,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9904479980469,0.545907199382782,0.050000000745058,0.0482709631323814,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.992919921875,0.7268602848052979,0.1128357201814651,0.5112926363945007,286.9935607910156,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.2797241210937,286.997314453125,1.0,0.219202920794487,1.0,1.0,0.0,1.0,-1.0570474863052368,1.0570465326309204,1.009837433230132e-06,0.7981910705566406,0.0,0.0,0.0,30.10440826416016,25.0,-84.86798858642578,-0.0,121.50123596191406,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118713378906,0.8083622455596924,0.1544649451971054,0.1391409188508987,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0103454589844,0.6743083596229553,0.0889818891882896,0.0852373465895652,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116271972656,0.780707836151123,0.1391030699014663,0.0977511778473854,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.549426257610321,0.050000000745058,0.0482443608343601,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0111083984375,0.7302031517028809,0.1127614602446556,0.5107131600379944,287.01190185546875,286.75,287.00054931640625,284.8111267089844,286.9949645996094,297.2808837890625,287.0168151855469,1.0,0.2182045876979828,1.0,1.0,0.0,1.0,-1.057395100593567,1.0573941469192505,1.010371533993748e-06,0.7984676957130432,0.0,0.0,0.0,29.43525505065918,25.0,-52.63220977783203,-0.0,120.38175964355467,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347595214844,0.814294695854187,0.1556328237056732,0.1401359140872955,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328369140625,0.6774026155471802,0.0888334736227989,0.0850385129451751,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0344543457031,0.7855294942855835,0.1395294815301895,0.098019003868103,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.5528096556663513,0.050000000745058,0.048219759017229,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0337829589844,0.733493983745575,0.1127314493060112,0.5103604197502136,287.0347900390625,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2828063964844,287.0406494140625,1.0,0.217347115278244,1.0,1.0,0.0,1.0,-1.0582189559936523,1.058218002319336,1.0116431212736645e-06,0.7991302609443665,0.0,0.0,0.0,28.823041915893555,25.0,-24.91636276245117,-0.0,119.47850799560548,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0616149902344,0.8199846148490906,0.1568622440099716,0.1411901265382766,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.05938720703125,0.6805131435394287,0.0887427181005477,0.0849034786224365,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.7902464270591736,0.1399846822023391,0.0983102172613143,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0555419921875,0.5560400485992432,0.050000000745058,0.0481970980763435,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.7367207407951355,0.1127401143312454,0.5102063417434692,287.0616455078125,286.8500061035156,287.10528564453125,284.8618469238281,287.0998229980469,297.285400390625,287.0683288574219,1.0,0.2166215777397155,1.0,1.0,0.0,1.0,-1.0594593286514282,1.0594583749771118,1.0135615866602166e-06,0.8001303672790527,0.0,0.0,0.0,28.2653751373291,25.0,-1.231307864189148,-0.0,118.77202606201172,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0917053222656,0.8255290985107422,0.1581581830978393,0.1423013508319854,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892028808594,0.6836058497428894,0.0886962264776229,0.0848168954253196,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09130859375,0.7948489785194397,0.1404635310173034,0.0986205488443374,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0848999023437,0.5591221451759338,0.050000000745058,0.048176173120737,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0904235839844,0.739884078502655,0.1127800792455673,0.5102136731147766,287.0917053222656,286.95001220703125,287.15692138671875,284.8861999511719,287.1515197753906,297.28857421875,287.0990905761719,1.0,0.2160116732120514,1.0,1.0,0.0,1.0,-1.0610451698303225,1.0610440969467163,1.016018586597056e-06,0.8014101982116699,0.0,0.0,0.0,27.75629234313965,25.0,19.112960815429688,-0.0,118.23421478271484,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246643066406,0.8310222625732422,0.1595449894666671,0.1434852182865142,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1219177246094,0.6866652369499207,0.0886886566877365,0.0847722142934799,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.12420654296875,0.7993294596672058,0.1409641951322555,0.0989482700824737,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1172180175781,0.5620567202568054,0.050000000745058,0.0481568463146686,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12322998046875,0.7429847121238708,0.1128481775522232,0.5103647708892822,287.1246337890625,286.95001220703125,287.20806884765625,284.9098205566406,287.2027282714844,297.2926025390625,287.1325988769531,1.0,0.21551114320755,1.0,1.0,0.0,1.0,-1.0629637241363523,1.0629626512527466,1.0189968406848493e-06,0.8029592037200928,0.0,0.0,0.0,27.291967391967773,25.0,36.44850540161133,-0.0,117.85523223876952,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.159912109375,0.8365349173545837,0.1610118299722671,0.1447478979825973,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1569519042969,0.6896852850914001,0.0887126177549362,0.0847615748643875,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.159423828125,0.8036940693855286,0.1414829045534134,0.0992907136678695,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1519470214844,0.5648581981658936,0.050000000745058,0.0481389015913009,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.15838623046875,0.746031641960144,0.112940028309822,0.5106367468833923,287.1598815917969,287.04998779296875,287.2586669921875,284.9327087402344,287.2533874511719,297.2973327636719,287.1683044433594,1.0,0.2151078879833221,1.0,1.0,0.0,1.0,-1.0651822090148926,1.0651812553405762,1.022448145704402e-06,0.8047510385513306,0.0,0.0,0.0,26.866668701171875,25.0,51.26420974731445,-0.0,117.6171417236328,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1971740722656,0.8420662879943848,0.1625451892614364,0.1460788398981094,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19403076171875,0.6926454901695251,0.0887641087174415,0.0847808197140693,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1966247558594,0.8079021573066711,0.1420174837112426,0.0996462181210517,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.188720703125,0.5675186514854431,0.050000000745058,0.0481222905218601,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955261230469,0.7490137815475464,0.113053411245346,0.5110185146331787,287.1971130371094,287.04998779296875,287.3087158203125,284.95489501953125,287.3034973144531,297.30206298828125,287.2059326171875,1.0,0.2147961109876632,1.0,1.0,0.0,1.0,-1.0676676034927368,1.0676665306091309,1.026324184749683e-06,0.8067588806152344,0.0,0.0,0.0,26.47874641418457,25.0,63.81689834594727,-0.0,117.5095443725586,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2360534667969,0.8476088643074036,0.1641328781843185,0.1474642902612686,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23272705078125,0.6955335140228271,0.0888386517763137,0.0848249122500419,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2354431152344,0.8118634819984436,0.1425652801990509,0.1000126674771308,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2272033691406,0.5700407028198242,0.050000000745058,0.048106912523508,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342834472656,0.7519268989562988,0.1131853982806205,0.5114952921867371,287.2359313964844,287.1499938964844,287.3581848144531,284.976318359375,287.3530578613281,297.3069763183594,287.2450561523437,1.0,0.2145662605762481,1.0,1.0,0.0,1.0,-1.0703768730163574,1.070375919342041,1.0305606110705412e-06,0.8089479207992554,0.0,0.0,0.0,26.12506675720215,25.0,74.44434356689453,-0.0,117.51709747314452,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762145996094,0.8531600832939148,0.1657692193984985,0.1488967686891555,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.27276611328125,0.6983451247215271,0.0889334306120872,0.0848905891180038,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.27557373046875,0.8156132698059082,0.1431244760751724,0.1003885194659233,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2670288085937,0.5724300146102905,0.050000000745058,0.0480926595628261,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2743530273437,0.754772424697876,0.1133359894156456,0.5120598077774048,287.27606201171875,287.1499938964844,287.4070739746094,284.9970092773437,287.4020080566406,297.3095092773437,287.2854309082031,1.0,0.2144111096858978,1.0,1.0,0.0,1.0,-1.073286533355713,1.073285460472107,1.0351228638683097e-06,0.8112988471984863,0.0,0.0,0.0,25.802568435668945,25.0,83.39830017089844,-0.0,117.62923431396484,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173828125,0.8587278127670288,0.167450338602066,0.1503718346357345,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3138122558594,0.7010877728462219,0.0890460759401321,0.0849751457571983,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31671142578125,0.8192005753517151,0.1436935514211654,0.1007724702358245,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.574701726436615,0.050000000745058,0.0480793751776218,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3154602050781,0.7575643658638,0.1135045513510704,0.5127115249633789,287.31719970703125,287.25,287.4553527832031,285.01690673828125,287.45037841796875,297.3117980957031,287.3267517089844,1.0,0.2143234312534332,1.0,1.0,0.0,1.0,-1.076385498046875,1.076384425163269,1.0399965049145976e-06,0.8138027191162109,0.0,0.0,0.0,25.507305145263672,25.0,90.91922760009766,-0.0,117.83690643310548,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.359375,0.8643053770065308,0.1691752821207046,0.1518879234790802,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.703758955001831,0.0891753733158111,0.0850772112607956,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3586730957031,0.8226514458656311,0.1442716568708419,0.101163811981678,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3497009277344,0.5768581032752991,0.050000000745058,0.0480670034885406,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3573913574219,0.7603006958961487,0.1136893182992935,0.5134454369544983,287.3591613769531,287.25,287.50299072265625,285.0360412597656,287.49810791015625,297.3143005371094,287.36883544921875,1.0,0.2142994105815887,1.0,1.0,0.0,1.0,-1.0796633958816528,1.0796623229980469,1.0451678917888785e-06,0.8164510130882263,0.0,0.0,0.0,25.237518310546875,25.0,97.14910888671876,-0.0,118.13511657714844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4019470214844,0.8698912262916565,0.1709411293268203,0.1534423232078552,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3982238769531,0.706362783908844,0.0893193259835243,0.0851946622133255,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,287.4012145996094,0.8259928822517395,0.1448573470115661,0.1015614345669746,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921203613281,0.5789096355438232,0.050000000745058,0.0480554327368736,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39990234375,0.7629841566085815,0.1138877496123313,0.5142490863800049,287.4017333984375,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.3170166015625,287.4114685058594,1.0,0.2143319249153137,1.0,1.0,0.0,1.0,-1.0830978155136108,1.0830968618392944,1.0506042826818884e-06,0.8192257881164551,0.0,0.0,0.0,24.99031448364257,25.0,102.29386138916016,-0.0,118.51397705078124,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449768066406,0.875474750995636,0.1727475374937057,0.1550343036651611,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4411926269531,0.7088953852653503,0.0894770473241806,0.085326537489891,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4442138671875,0.8292375802993774,0.1454498171806335,0.1019647344946861,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4349975585937,0.5808581709861755,0.050000000745058,0.0480446182191371,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429016113281,0.7656108736991882,0.1140986755490303,0.5151160955429077,287.4447326660156,287.3500061035156,287.5966796875,285.0719299316406,287.59185791015625,297.3198547363281,287.4545288085937,1.0,0.2144177854061126,1.0,1.0,0.0,1.0,-1.0866786241531372,1.0866775512695312,1.0562914667389125e-06,0.8221182823181152,0.0,0.0,0.0,24.76437187194824,25.0,106.50667572021484,-0.0,118.96930694580078,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.48846435546875,0.8810533881187439,0.1745917797088623,0.1566617041826248,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4845886230469,0.711320698261261,0.0896469503641128,0.0854711681604385,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4876708984375,0.8324037194252014,0.146047905087471,0.1023727729916572,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.47833251953125,0.5827144384384155,0.050000000745058,0.0480344705283641,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.486328125,0.7681858539581299,0.1143204644322395,0.5160377025604248,287.4881896972656,287.45001220703125,287.6433410644531,285.0887756347656,287.6385498046875,297.3228454589844,287.4980773925781,1.0,0.2145510762929916,1.0,1.0,0.0,1.0,-1.0903892517089844,1.0903881788253784,1.0622056834108662e-06,0.8251148462295532,0.0,0.0,0.0,24.55718231201172,25.0,110.0910186767578,-0.0,119.49327087402344,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5325012207031,0.8866168856620789,0.1764731854200363,0.1583236157894134,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285339355469,0.7136335968971252,0.0898283123970031,0.0856277868151664,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316772460937,0.8354988694190979,0.1466510742902755,0.1027850657701492,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5844815373420715,0.050000000745058,0.0480249486863613,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5302734375,0.7707080245018005,0.1145525649189949,0.517010509967804,287.5321655273437,287.45001220703125,287.69000244140625,285.1049194335937,287.68524169921875,297.325927734375,287.5421447753906,1.0,0.2147291302680969,1.0,1.0,0.0,1.0,-1.094222903251648,1.094221830368042,1.068338065124408e-06,0.8282097578048706,0.0,0.0,0.0,24.367551803588867,25.0,113.1612548828125,-0.0,120.08274841308594,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5769958496094,0.8921636343002319,0.1783895939588546,0.1600180268287658,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729675292969,0.7158556580543518,0.0900200307369232,0.0857951119542121,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5761413574219,0.8385374546051025,0.1472586989402771,0.1032010093331337,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5665283203125,0.5861706733703613,0.050000000745058,0.0480159632861614,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.57470703125,0.7731851935386658,0.1147940903902053,0.5180294513702393,287.5766296386719,287.54998779296875,287.7366638183594,285.120361328125,287.73193359375,297.3291320800781,287.586669921875,1.0,0.2149471640586853,1.0,1.0,0.0,1.0,-1.098168969154358,1.098167896270752,1.0746734915301204e-06,0.8313941955566406,0.0,0.0,0.0,24.193260192871094,25.0,115.81263732910156,-0.0,120.73169708251952,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6219177246094,0.8976869583129883,0.1803412437438964,0.1617445945739746,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178283691406,0.7180010676383972,0.0902217924594879,0.0859727039933204,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6210327148437,0.841525673866272,0.1478706151247024,0.1036204174160957,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6112976074219,0.5877862572669983,0.050000000745058,0.0480074733495712,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6195983886719,0.7756190896034241,0.1150447502732276,0.5190929174423218,287.6215209960937,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3323974609375,287.6316223144531,1.0,0.2152030616998672,1.0,1.0,0.0,1.0,-1.1022241115570068,1.1022230386734009,1.0812087793965477e-06,0.8346652984619141,0.0,0.0,0.0,24.03319549560547,25.0,118.08747863769533,-0.0,121.4379653930664,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6672058105469,0.9031884670257568,0.1823269575834274,0.1635024100542068,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6630249023437,0.7200868725776672,0.0904329717159271,0.0861598402261734,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.666259765625,0.8444752097129822,0.1484865546226501,0.1040430068969726,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.65643310546875,0.589338481426239,0.050000000745058,0.0479994118213653,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648254394531,0.7780178189277649,0.1153039634227752,0.5201977491378784,287.6667785644531,287.6499938964844,287.8299865722656,285.1492919921875,287.8252868652344,297.33575439453125,287.6769104003906,1.0,0.2154931724071502,1.0,1.0,0.0,1.0,-1.106382131576538,1.106381058692932,1.0879359706450489e-06,0.8380180597305298,0.0,0.0,0.0,23.885543823242188,25.0,120.0464324951172,-0.0,122.19733428955078,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.908878207206726,0.1843464374542236,0.1652909368276596,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70855712890625,0.7221254706382751,0.0906532406806945,0.0863561481237411,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7118225097656,0.8473932147026062,0.1491063833236694,0.1044686362147331,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.701904296875,0.5908337235450745,0.050000000745058,0.0479917339980602,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103576660156,0.7803861498832703,0.1155714392662048,0.5213422179222107,287.7123107910156,287.6499938964844,287.8766784667969,285.1628112792969,287.8719787597656,297.33917236328125,287.72247314453125,1.0,0.2158151865005493,1.0,1.0,0.0,1.0,-1.1106398105621338,1.1106386184692385,1.09485176835733e-06,0.8414499163627625,0.0,0.0,0.0,23.74909210205078,25.0,121.7313995361328,-0.0,123.00733184814452,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.9148328304290771,0.1863988786935806,0.1671095937490463,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7543640136719,0.7241296768188477,0.0908822417259216,0.0865611732006073,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75762939453125,0.8502888083457947,0.1497299969196319,0.1048971712589263,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476501464844,0.592280387878418,0.050000000745058,0.047984380275011,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.75616455078125,0.7827311158180237,0.1158468201756477,0.5225242972373962,287.7581481933594,287.75,287.92333984375,285.1757202148437,287.9186706542969,297.3426208496094,287.768310546875,1.0,0.2161664515733719,1.0,1.0,0.0,1.0,-1.1149930953979492,1.1149920225143433,1.1019525345545844e-06,0.8449583053588867,0.0,0.0,0.0,23.62245750427246,25.0,123.18524169921876,-0.0,123.86505889892578,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046875,0.9209486842155457,0.1884860694408416,0.1689586788415908,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8003845214844,0.7261075973510742,0.0911199674010276,0.0867748260498046,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8036804199219,0.853165328502655,0.1503574550151825,0.1053285971283912,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7936096191406,0.593682050704956,0.050000000745058,0.047977328300476,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8021850585937,0.7850552797317505,0.1161300614476203,0.5237435698509216,287.8041687011719,287.75,287.9700012207031,285.18804931640625,287.96533203125,297.3461608886719,287.8143615722656,1.0,0.2165458351373672,1.0,1.0,0.0,1.0,-1.1194417476654053,1.119440674781799,1.1092396334788646e-06,0.8485429286956787,0.0,0.0,0.0,23.50494956970215,25.0,124.42967224121094,-0.0,124.76976776123048,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.9271947145462036,0.1906395107507705,0.1708505153656005,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8466186523437,0.7280836701393127,0.0913676097989082,0.0869972631335258,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.84991455078125,0.8560479879379272,0.1509903371334076,0.1057632640004158,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.595058798789978,0.050000000745058,0.0479704663157463,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8484191894531,0.7873806953430176,0.1164210736751556,0.5249982476234436,287.8504333496094,287.8500061035156,288.01666259765625,285.1998291015625,288.01202392578125,297.3499450683594,287.860595703125,1.0,0.2169511169195175,1.0,1.0,0.0,1.0,-1.1239988803863523,1.123997688293457,1.1167362572450656e-06,0.8522138595581055,0.0,0.0,0.0,23.394031524658203,25.0,125.50218200683594,-0.0,125.72063446044922,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8973999023437,0.9335964322090148,0.1928737461566925,0.1728112697601318,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930358886719,0.7300924062728882,0.0916262120008468,0.087229810655117,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8963317871094,0.8589736819267273,0.1516296863555908,0.1062022298574447,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.5964378118515015,0.050000000745058,0.047963660210371,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89483642578125,0.7897406220436096,0.1167206168174743,0.5262898802757263,287.8968200683594,287.8500061035156,288.0633239746094,285.2110900878906,288.0587158203125,297.3540954589844,287.9070129394531,1.0,0.2173822373151779,1.0,1.0,0.0,1.0,-1.1287003755569458,1.1286993026733398,1.124503910432395e-06,0.8559989333152771,0.0,0.0,0.0,23.28670692443848,25.0,126.42560577392578,-0.0,126.72185516357422,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9440002441406,0.9400742053985596,0.1951656341552734,0.1748338192701339,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9395751953125,0.7321394085884094,0.0918964818120002,0.0874729380011558,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9429016113281,0.861943781375885,0.1522746831178665,0.1066454499959945,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.5978199243545532,0.050000000745058,0.0479569025337696,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9413757324219,0.7921366095542908,0.1170288696885109,0.5276204347610474,287.9433898925781,287.95001220703125,288.1099853515625,285.2218017578125,288.1054077148437,297.358154296875,287.9535522460937,1.0,0.2178381532430648,1.0,1.0,0.0,1.0,-1.1335407495498655,1.1335395574569702,1.132535203396401e-06,0.8598923087120056,0.0,0.0,0.0,23.182762145996094,25.0,127.22431182861328,-0.0,127.77238464355467,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99072265625,0.9465253949165344,0.1975027173757553,0.1769036501646042,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9862670898437,0.734222948551178,0.0921800956130027,0.0877281054854393,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9895935058594,0.8649464845657349,0.1529248058795929,0.1070925369858741,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.97930908203125,0.5991968512535095,0.050000000745058,0.0479502342641353,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9880676269531,0.7945582270622253,0.1173457652330398,0.5289905667304993,287.9900817871094,287.95001220703125,288.1566772460937,285.2320251464844,288.152099609375,297.362060546875,288.000244140625,1.0,0.2183181494474411,1.0,1.0,0.0,1.0,-1.1385045051574707,1.1385033130645752,1.1408063755879994e-06,0.863879382610321,0.0,0.0,0.0,23.082963943481445,25.0,127.91172790527344,-0.0,128.87054443359375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0375366210937,0.9528673887252808,0.1998748332262039,0.1790082305669784,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0330505371094,0.7363409996032715,0.0924759730696678,0.0879954695701599,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.036376953125,0.8679732084274292,0.1535795927047729,0.1075430586934089,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02606201171875,0.6005634665489197,0.050000000745058,0.0479436740279197,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.03485107421875,0.7969974279403687,0.1176708936691284,0.5303987264633179,288.0368957519531,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.365966796875,288.0469970703125,1.0,0.2188206017017364,1.0,1.0,0.0,1.0,-1.143574595451355,1.1435734033584597,1.149290255852975e-06,0.8679447770118713,0.0,0.0,0.0,22.98763656616211,25.0,128.50584411621094,-0.0,130.0132598876953,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.08447265625,0.9590500593185424,0.2022794336080551,0.181143656373024,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0799560546875,0.7384920716285706,0.0927834436297416,0.0882744342088699,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0832824707031,0.8710196614265442,0.1542389690876007,0.1079969331622123,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0729064941406,0.6019173860549927,0.050000000745058,0.0479372330009937,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0817565917969,0.7994502782821655,0.1180041879415512,0.5318447947502136,288.08380126953125,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.369873046875,288.0938720703125,1.0,0.2193450331687927,1.0,1.0,0.0,1.0,-1.14874529838562,1.1487441062927246,1.1579792271732003e-06,0.8720830082893372,0.0,0.0,0.0,22.89691734313965,25.0,129.0158233642578,-0.0,131.20001220703125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1314697265625,0.965038537979126,0.2047131210565567,0.1833060979843139,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.126953125,0.7406765818595886,0.0931014269590377,0.0885637700557708,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1302795410156,0.8740859627723694,0.1549027860164642,0.10845398157835,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1198425292969,0.6032599806785583,0.050000000745058,0.0479309037327766,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.12872314453125,0.801916241645813,0.1183451414108276,0.5333263278007507,288.1307678222656,288.1499938964844,288.2966613769531,285.2599792480469,288.2921447753906,297.3737487792969,288.1408386230469,1.0,0.219889760017395,1.0,1.0,0.0,1.0,-1.1540074348449707,1.1540062427520752,1.1668607839965262e-06,0.8762874007225037,0.0,0.0,0.0,22.810466766357425,25.0,129.45596313476562,-0.0,132.42843627929688,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
