time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12122220,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1785583496094,0.9708097577095032,0.2071751207113266,0.1854943484067917,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17401123046875,0.7428967356681824,0.0934295505285263,0.0888630449771881,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1773376464844,0.8771726489067078,0.1555711030960083,0.108914241194725,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1668701171875,0.6045926213264465,0.050000000745058,0.0479246713221073,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.17578125,0.8043956756591797,0.1186935976147651,0.5348426103591919,288.1778259277344,288.1499938964844,288.34332275390625,285.2684936523437,288.3388366699219,297.3775939941406,288.1878662109375,1.0,0.2204540967941284,1.0,1.0,0.0,1.0,-1.159358024597168,1.1593568325042725,1.1759333347072245e-06,0.8805568814277649,0.0,0.0,0.0,22.72807884216309,25.0,129.8348388671875,-0.0,133.69802856445312,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257080078125,0.976349413394928,0.2096644192934036,0.1877074241638183,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2210998535156,0.7451560497283936,0.0937675535678863,0.0891718119382858,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.22442626953125,0.8802822828292847,0.1562439948320388,0.1093777045607566,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.21392822265625,0.6059180498123169,0.050000000745058,0.0479185283184051,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2228698730469,0.8068828582763672,0.1190492734313011,0.5363921523094177,288.2249450683594,288.25,288.3900146484375,285.2765808105469,288.3855285644531,297.3813781738281,288.23492431640625,1.0,0.2210370153188705,1.0,1.0,0.0,1.0,-1.1647937297821045,1.1647926568984983,1.185193923447514e-06,0.8848891258239746,0.0,0.0,0.0,22.64934539794922,25.0,130.1617889404297,-0.0,135.0077667236328,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2728881835937,0.9816492795944214,0.2121810317039489,0.1899450868368148,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2682800292969,0.7474595308303833,0.0941155552864074,0.0894901379942894,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716064453125,0.8834180235862732,0.1569216400384903,0.1098444834351539,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.26104736328125,0.6072392463684082,0.050000000745058,0.0479124560952186,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2700500488281,0.809344470500946,0.1194121018052101,0.53797447681427,288.2720947265625,288.25,288.4366760253906,285.2843322753906,288.4322204589844,297.3851318359375,288.2820739746094,1.0,0.2216381132602691,1.0,1.0,0.0,1.0,-1.170314073562622,1.170312762260437,1.194651190417062e-06,0.8892930746078491,0.0,0.0,0.0,22.57404899597168,25.0,130.44241333007812,-0.0,136.3577117919922,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3200988769531,0.9867079854011536,0.2147237807512283,0.1922063827514648,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7498149871826172,0.0944733098149299,0.0898177549242973,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3188171386719,0.8865877389907837,0.1576041728258133,0.110314629971981,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3082275390625,0.6085625290870667,0.050000000745058,0.0479064211249351,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3172302246094,0.8117899894714355,0.1197817996144294,0.5395881533622742,288.3193054199219,288.3500061035156,288.4833374023437,285.291748046875,288.4789123535156,297.3888244628906,288.3292236328125,1.0,0.2222561985254287,1.0,1.0,0.0,1.0,-1.1759154796600342,1.175914287567139,1.2043154811181012e-06,0.8937826156616211,0.0,0.0,0.0,22.501693725585938,25.0,130.68519592285156,-0.0,137.74664306640625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.36737060546875,0.991518497467041,0.2172930389642715,0.1944914162158966,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3627319335937,0.7522225975990295,0.0948407649993896,0.0901547223329544,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3660583496094,0.8897889256477356,0.158291757106781,0.1107882782816886,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3554382324219,0.6098867058753967,0.050000000745058,0.0479004345834255,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3644714355469,0.814225435256958,0.1201583966612815,0.541233241558075,288.3665466308594,288.3500061035156,288.5299987792969,285.2988586425781,288.52557373046875,297.3924865722656,288.3764343261719,1.0,0.222891166806221,1.0,1.0,0.0,1.0,-1.1815985441207886,1.181597352027893,1.2141769047957496e-06,0.898341953754425,0.0,0.0,0.0,22.432147979736328,25.0,130.89309692382812,-0.0,139.1750946044922,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4146728515625,0.9960793256759644,0.2198879569768905,0.1967995017766952,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100341796875,0.7546842694282532,0.095217689871788,0.0905006825923919,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.413330078125,0.8930225968360901,0.1589846163988113,0.1112655401229858,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4027099609375,0.6112131476402283,0.050000000745058,0.0478944852948188,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.8166593909263611,0.1205417141318321,0.5429087281227112,288.413818359375,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.3960876464844,288.4236755371094,1.0,0.2235419303178787,1.0,1.0,0.0,1.0,-1.1873565912246704,1.1873552799224854,1.2242303455423098e-06,0.9029707312583924,0.0,0.0,0.0,22.365238189697266,25.0,131.07269287109375,-0.0,140.64202880859375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4620056152344,0.9945027232170104,0.2226403951644897,0.1965148895978927,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4573974609375,0.7544648051261902,0.0956008210778236,0.0908650308847427,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.460693359375,0.8928572535514832,0.159679502248764,0.1117533966898918,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45001220703125,0.610174298286438,0.050000000745058,0.0478990823030471,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4591064453125,0.8162202835083008,0.1209290772676467,0.5446594953536987,288.461181640625,288.45001220703125,288.6233215332031,285.312255859375,288.61895751953125,297.4001159667969,288.470947265625,1.0,0.2241315096616745,1.0,1.0,0.0,1.0,-1.190130352973938,1.1901291608810425,1.229127178703493e-06,0.9052423238754272,0.0,0.0,0.0,22.52312660217285,25.0,131.1624755859375,-0.0,141.739501953125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.9898598194122314,0.2257777005434036,0.1946747750043869,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5045166015625,0.7533602118492126,0.0959920138120651,0.0912392288446426,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5077819824219,0.8915587663650513,0.1603782773017883,0.1122456416487693,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4971618652344,0.6083407402038574,0.050000000745058,0.0479073077440261,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5061950683594,0.8148328065872192,0.1213269755244255,0.5464569330215454,288.5082397460937,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4065856933594,288.5179443359375,1.0,0.2246506512165069,1.0,1.0,0.0,1.0,-1.1915322542190552,1.1915310621261597,1.231599071616074e-06,0.9063806533813475,0.0,0.0,0.0,22.75216484069824,25.0,131.0976104736328,-0.0,142.5493927001953,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.9849205017089844,0.2292395234107971,0.1928844451904297,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514831542969,0.7522004842758179,0.0963922291994094,0.0916219800710678,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5547180175781,0.8901675343513489,0.161082237958908,0.1127414405345916,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.6064273118972778,0.050000000745058,0.0479159988462924,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5531616210937,0.8133797645568848,0.1217406243085861,0.5483158826828003,288.55517578125,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4151306152344,288.5648803710937,1.0,0.2251127958297729,1.0,1.0,0.0,1.0,-1.1924021244049072,1.1924009323120115,1.23309871469246e-06,0.9070432186126708,0.0,0.0,0.0,22.984336853027344,25.0,131.0050811767578,-0.0,143.2986602783203,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.602783203125,0.9836720824241638,0.2328890413045883,0.1922654062509536,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.598388671875,0.7529182434082031,0.0968050956726074,0.092007428407669,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015930175781,0.8911269903182983,0.1617951244115829,0.113236516714096,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.6061612963676453,0.050000000745058,0.0479172058403492,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6000366210937,0.8139632940292358,0.1221754699945449,0.5502226948738098,288.60205078125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.42498779296875,288.6117248535156,1.0,0.2255746871232986,1.0,1.0,0.0,1.0,-1.1951292753219604,1.1951279640197754,1.2378271776469774e-06,0.9091436862945556,0.0,0.0,0.0,23.053041458129883,25.0,130.9490509033203,-0.0,144.19488525390625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6497802734375,0.9836268424987792,0.2365507781505584,0.1921737641096115,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6453857421875,0.7540408968925476,0.09722950309515,0.0924030840396881,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.64862060546875,0.8925726413726807,0.162516102194786,0.1137366294860839,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.637939453125,0.6062289476394653,0.050000000745058,0.0479168742895126,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6470642089844,0.8149864673614502,0.1226278021931648,0.5522109866142273,288.6490478515625,288.6499938964844,288.8099975585937,285.3364562988281,288.8056640625,297.4346008300781,288.65875244140625,1.0,0.2260354906320572,1.0,1.0,0.0,1.0,-1.1982530355453491,1.198251724243164,1.2432599305611802e-06,0.9115517735481262,0.0,0.0,0.0,23.088712692260746,25.0,130.97549438476562,-0.0,145.18280029296875,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.69683837890625,0.9834992289543152,0.2402473241090774,0.1919164061546325,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6924743652344,0.7553316354751587,0.0976655259728431,0.0928090289235115,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6957092285156,0.8942049145698547,0.1632453203201294,0.1142419576644897,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6849975585937,0.606419026851654,0.050000000745058,0.0479159839451313,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.69415283203125,0.816182553768158,0.1230946108698844,0.5542672872543335,288.69610595703125,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4438781738281,288.7057800292969,1.0,0.2264932990074157,1.0,1.0,0.0,1.0,-1.2015050649642944,1.2015037536621094,1.248913690687914e-06,0.9140357375144958,0.0,0.0,0.0,23.11169815063477,28.0,131.00572204589844,-0.0,146.15841674804688,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.743896484375,0.9840000867843628,0.2439290434122085,0.1929328739643097,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.73956298828125,0.7555850744247437,0.0981149598956108,0.093230977654457,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7427673339844,0.8945093750953674,0.1639843732118606,0.1147566512227058,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.6056675910949707,0.050000000745058,0.0479194000363349,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7412109375,0.8162742257118225,0.1235758140683174,0.5564097166061401,288.7431640625,288.75,288.9033203125,285.3476867675781,288.8990173339844,297.4527282714844,288.7528381347656,1.0,0.2274491786956787,1.0,1.0,0.0,1.0,-1.2064231634140017,1.206421971321106,1.2575461596497917e-06,0.9178524017333984,0.0,0.0,0.0,23.268348693847656,28.0,131.06558227539062,-0.0,147.89306640625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7911071777344,0.9849621653556824,0.2474840134382248,0.1949393153190612,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7867736816406,0.7550400495529175,0.0985771715641021,0.0936688408255577,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7899475097656,0.8937872052192688,0.1647323071956634,0.1152804717421531,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7791748046875,0.6041820645332336,0.050000000745058,0.0479262210428714,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78839111328125,0.81551194190979,0.1240664646029472,0.5586220622062683,288.7903747558594,288.8500061035156,288.95001220703125,285.3531494140625,288.9457092285156,297.460205078125,288.8000183105469,1.0,0.2286911308765411,1.0,1.0,0.0,1.0,-1.2126487493515017,1.2126474380493164,1.2685918591159862e-06,0.9227577447891236,0.0,0.0,0.0,23.531709671020508,31.0,131.19888305664062,-0.0,150.24099731445312,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8384704589844,0.9862611889839172,0.250886470079422,0.1977713704109192,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8341064453125,0.7538407444953918,0.0990519747138023,0.0941216796636581,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8372802734375,0.8922170400619507,0.1654886454343795,0.1158125028014183,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.82647705078125,0.6020798087120056,0.050000000745058,0.0479359962046146,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8357238769531,0.8140298128128052,0.1245621442794799,0.5608813762664795,288.83770751953125,288.8500061035156,288.9966735839844,285.35858154296875,288.9924011230469,297.466064453125,288.84735107421875,1.0,0.2302035689353943,1.0,1.0,0.0,1.0,-1.2199530601501465,1.2199517488479614,1.2816207117793963e-06,0.928497850894928,0.0,0.0,0.0,23.88597297668457,31.0,131.36875915527344,-0.0,153.1173858642578,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8859558105469,0.9878035187721252,0.2541268765926361,0.2013420611619949,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8815612792969,0.7520704865455627,0.0995393320918083,0.0945890769362449,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8847351074219,0.8898983001708984,0.1662529855966568,0.1163522228598594,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8738708496094,0.5994190573692322,0.050000000745058,0.0479485765099525,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8831787109375,0.8118861317634583,0.1250591576099395,0.5631673336029053,288.8851623535156,288.95001220703125,289.0433349609375,285.3639831542969,289.0390930175781,297.4702453613281,288.8947448730469,1.0,0.2319608330726623,1.0,1.0,0.0,1.0,-1.2282061576843262,1.2282048463821411,1.296498226110998e-06,0.9350423216819764,0.0,0.0,0.0,24.32695579528809,34.0,131.56021118164062,-0.0,156.4898681640625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9335327148437,0.9895050525665284,0.2572017312049866,0.2055931836366653,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9291076660156,0.7497902512550354,0.1000394597649574,0.0950713604688644,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9322814941406,0.8869006037712097,0.1670251190662384,0.1168995946645736,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9213562011719,0.5962346792221069,0.050000000745058,0.0479639358818531,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.93072509765625,0.8091034889221191,0.1255549639463424,0.5654676556587219,288.9327087402344,288.95001220703125,289.0899963378906,285.3694152832031,289.0857849121094,297.4727478027344,288.9422607421875,1.0,0.233947679400444,1.0,1.0,0.0,1.0,-1.237323760986328,1.237322449684143,1.3131292462276178e-06,0.9423454999923706,0.0,0.0,0.0,24.853662490844727,34.0,131.7642364501953,-0.0,160.34657287597656,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9812316894531,0.9912752509117126,0.2601155042648315,0.2104474604129791,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.97674560546875,0.7470723986625671,0.1005520969629287,0.0955681875348091,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9798889160156,0.8833097219467163,0.1678045243024826,0.1174541413784027,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.592573344707489,0.050000000745058,0.047982033342123,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97833251953125,0.8057010173797607,0.1260473132133484,0.5677697658538818,288.9803466796875,289.04998779296875,289.1366577148437,285.3748474121094,289.1324768066406,297.4737548828125,288.9898376464844,1.0,0.2361403852701187,1.0,1.0,0.0,1.0,-1.2471970319747925,1.2471957206726074,1.3312717328517465e-06,0.950223445892334,0.0,0.0,0.0,25.46169662475586,37.0,131.97244262695312,-0.0,164.66104125976562,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.02899169921875,0.993029534816742,0.2628733217716217,0.2158273458480835,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.02447509765625,0.7439848780632019,0.1010775417089462,0.0960798040032386,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.027587890625,0.8792086243629456,0.1685911566019058,0.1180157735943794,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0166320800781,0.58847975730896,0.050000000745058,0.0480028428137302,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0260314941406,0.8017427325248718,0.126534953713417,0.5700663328170776,289.028076171875,289.0226745605469,289.1833190917969,285.3803405761719,289.17919921875,297.473388671875,289.0374755859375,1.0,0.2385221272706985,1.0,1.0,0.0,1.0,-1.257724046707153,1.2577227354049685,1.350842012470821e-06,0.9586738348007202,0.0,0.0,0.0,26.15082550048828,37.0,132.1778106689453,-0.0,169.41697692871094,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.58709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.07684326171875,0.9946891069412231,0.265486866235733,0.2216452062129974,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.072265625,0.7405950427055359,0.1016157492995262,0.0966061428189277,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.07537841796875,0.8746848106384277,0.1693848222494125,0.1185843348503112,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0643615722656,0.5840044021606445,0.050000000745058,0.0480263382196426,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0738220214844,0.7973511219024658,0.1270172148942947,0.5723528861999512,289.07586669921875,289.0827941894531,289.2300109863281,285.3859558105469,289.22589111328125,297.47186279296875,289.085205078125,1.0,0.2410724312067031,1.0,1.0,0.0,1.0,-1.268794298171997,1.268792986869812,1.3716772855332238e-06,0.967617392539978,0.0,0.0,0.0,26.91909980773925,25.0,132.3741912841797,-0.0,174.590576171875,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1247863769531,0.9946959018707277,0.2682536840438843,0.2216707468032837,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1202392578125,0.7417997121810913,0.1021589487791061,0.097117856144905,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.12335205078125,0.8760389685630798,0.1701780408620834,0.1191381886601448,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1122741699219,0.5839844942092896,0.050000000745058,0.0480263978242874,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1217956542969,0.7983474731445312,0.1274879276752472,0.5744903683662415,289.1238098144531,289.0436096191406,289.27667236328125,285.39166259765625,289.2725830078125,297.4703063964844,289.1330261230469,1.0,0.2412940859794616,1.0,1.0,0.0,1.0,-1.272679328918457,1.2726778984069824,1.3791769788440431e-06,0.9709130525588988,0.0,0.0,0.0,26.985340118408203,25.0,132.4193572998047,-0.0,175.9839324951172,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.17205810546875,0.9934598207473756,0.2717303931713104,0.2172562181949615,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676940917969,0.7465711832046509,0.1027121096849441,0.0976179912686348,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.17071533203125,0.8819358944892883,0.1709762960672378,0.1196799278259277,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.5873852372169495,0.050000000745058,0.0480084046721458,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.169189453125,0.8034898638725281,0.1279644817113876,0.5765230655670166,289.1711730957031,289.1009216308594,289.3233337402344,285.39752197265625,289.3192443847656,297.4732971191406,289.1802673339844,1.0,0.2402443587779998,1.0,1.0,0.0,1.0,-1.271053671836853,1.2710522413253784,1.376155523757916e-06,0.9696711897850036,0.0,0.0,0.0,26.50581932067871,28.0,132.11563110351562,-0.0,174.4217071533203,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2187805175781,0.9929164052009584,0.275765597820282,0.2154590934514999,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.7493185997009277,0.1032857224345207,0.0981430932879448,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2174987792969,0.8851973414421082,0.1717902719974517,0.1202366948127746,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2066650390625,0.5887608528137207,0.050000000745058,0.048001255840063,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2159729003906,0.8062180280685425,0.1284715384244918,0.578689455986023,289.2179260253906,289.060791015625,289.3699951171875,285.4035339355469,289.36590576171875,297.4810485839844,289.2270202636719,1.0,0.2404925674200058,1.0,1.0,0.0,1.0,-1.2727806568145752,1.2727792263031006,1.3793021480523748e-06,0.9709182381629944,0.0,0.0,0.0,26.34893035888672,28.0,131.76907348632812,-0.0,174.63861083984375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2657775878906,0.9928178191184998,0.2798681259155273,0.2151411175727844,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615051269531,0.750922441482544,0.1038764789700508,0.0986924916505813,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2644958496094,0.8869654536247253,0.1726171225309372,0.1208081990480423,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2535705566406,0.5893404483795166,0.1061282530426979,0.0480709187686443,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2629699707031,0.807610273361206,0.1290066838264465,0.5810211896896362,289.2649230957031,289.1153259277344,289.4166564941406,285.4097900390625,289.41259765625,297.4894714355469,289.2740478515625,1.0,0.2410706132650375,1.0,1.0,0.0,1.0,-1.2766212224960327,1.2766199111938477,1.3864305401511956e-06,0.9738205075263976,0.0,0.0,0.0,26.37332534790039,48.0,131.64610290527344,-0.0,175.93218994140625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3124389648437,0.9863161444664,0.2853178381919861,0.1978916525840759,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.308349609375,0.766930103302002,0.1045257449150085,0.099216528236866,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3114624023437,0.906632363796234,0.1734980642795562,0.1213576719164848,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3076171875,0.7578349709510803,0.1050243377685546,0.0957015380263328,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.30987548828125,0.8240182399749756,0.1296030282974243,0.5832651257514954,289.3119812011719,289.07427978515625,289.4633483886719,285.416259765625,289.4593811035156,297.50347900390625,289.321533203125,1.0,0.2455609589815139,1.0,1.0,0.0,1.0,-1.3170541524887085,1.317052721977234,1.4642686210208922e-06,1.005803465843201,0.0,0.0,0.0,25.384206771850582,48.0,132.48036193847656,-0.0,187.16696166992188,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3623962402344,0.9919711351394652,0.2900400161743164,0.2125007212162017,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35809326171875,0.7560376524925232,0.1051682010293006,0.0998782142996788,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3611755371094,0.8927372694015503,0.1743685603141784,0.1220060437917709,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3580322265625,0.7532230615615845,0.1026234626770019,0.0987364426255226,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3595886230469,0.8123648166656494,0.1301768869161605,0.5861402750015259,289.3617858886719,289.1260070800781,289.510009765625,285.4230041503906,289.506103515625,297.5377197265625,289.3709716796875,1.0,0.2516737282276153,1.0,1.0,0.0,1.0,-1.3432589769363403,1.3432574272155762,1.5162839872573386e-06,1.0265876054763794,0.0,0.0,0.0,27.16472816467285,51.0,133.50839233398438,-0.0,200.30172729492188,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4117126464844,0.9960584044456482,0.2929523885250091,0.2272351235151291,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.40728759765625,0.7454068660736084,0.1058126389980316,0.100547045469284,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103088378906,0.878961980342865,0.1752358376979828,0.122656762599945,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4070129394531,0.7368842363357544,0.1006872206926345,0.0969189628958702,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.40875244140625,0.799850583076477,0.1307018399238586,0.5888997316360474,289.41094970703125,289.0840148925781,289.5566711425781,285.4300537109375,289.5528564453125,297.5603942871094,289.4198913574219,1.0,0.2566168308258056,1.0,1.0,0.0,1.0,-1.3636659383773804,1.3636643886566162,1.5576329133182298e-06,1.0427792072296145,0.0,0.0,0.0,29.027149200439453,51.0,134.0233154296875,-0.0,211.96275329589844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4604797363281,0.9984394907951356,0.2950547933578491,0.2404415011405944,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4559326171875,0.7361565232276917,0.106469415128231,0.1012225747108459,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4589233398437,0.8667982816696167,0.1761071979999542,0.1233078092336654,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4555053710937,0.7227634787559509,0.0992433205246925,0.09538334608078,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4573669433594,0.7883039712905884,0.1311684250831604,0.5914136171340942,289.4595947265625,288.9510803222656,289.60333251953125,285.4374084472656,289.5995483398437,297.5667419433594,289.4683532714844,1.0,0.2614814341068268,1.0,1.0,0.0,1.0,-1.3822895288467407,1.3822879791259766,1.5959362826833967e-06,1.0574768781661987,0.0,0.0,0.0,30.88177299499512,39.0,134.23397827148438,-0.0,223.25210571289065,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5091857910156,0.9990000128746032,0.2970135807991028,0.2470117360353469,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5046081542969,0.7322343587875366,0.1071332544088363,0.1018806025385856,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.507568359375,0.8614402413368225,0.1769757866859436,0.123939499258995,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5040283203125,0.7145788073539734,0.0982129573822021,0.0942476242780685,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5060119628906,0.7828729152679443,0.1315793097019195,0.5935364961624146,289.5082397460937,288.9100036621094,289.6499938964844,285.4451599121094,289.6462707519531,297.5643920898437,289.5168151855469,1.0,0.2637970149517059,1.0,1.0,0.0,1.0,-1.3929212093353271,1.392919659614563,1.618110900380998e-06,1.0659006834030151,0.0,0.0,0.0,31.90631103515625,39.0,134.24388122558594,-0.0,229.74058532714844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5571594238281,0.9990000128746032,0.299498587846756,0.2487886101007461,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5526733398437,0.7321857810020447,0.1078092008829116,0.1025231182575225,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5555725097656,0.860995352268219,0.1778470277786255,0.1245530322194099,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5519714355469,0.710971474647522,0.0975004732608795,0.0934330001473426,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.55401611328125,0.7819581627845764,0.1319684088230133,0.5953670740127563,289.55621337890625,288.7798767089844,289.6966552734375,285.4532775878906,289.69293212890625,297.562255859375,289.56463623046875,1.0,0.264662355184555,1.0,1.0,0.0,1.0,-1.3977854251861572,1.397783875465393,1.628296331546153e-06,1.0697269439697266,0.0,0.0,0.0,32.226505279541016,27.0,133.91734313964844,-0.0,232.38638305664065,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.60467529296875,0.9990000128746032,0.3026811480522156,0.2467302978038787,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.60028076171875,0.735289990901947,0.1084998473525047,0.1031582951545715,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031494140625,0.8645253777503967,0.1787245720624923,0.1251548826694488,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5994873046875,0.7113081812858582,0.0970271304249763,0.0928617641329765,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6015930175781,0.78473961353302,0.1323648244142532,0.5970706343650818,289.603759765625,288.73974609375,289.74334716796875,285.4618225097656,289.7395935058594,297.56378173828125,289.6120910644531,1.0,0.2642022967338562,1.0,1.0,0.0,1.0,-1.3981629610061646,1.3981612920761108,1.6291593283312975e-06,1.0700966119766235,0.0,0.0,0.0,31.958864212036133,27.0,133.43441772460938,-0.0,231.8958435058593,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6517944335937,0.998525321483612,0.3066442310810089,0.2410821616649627,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6475524902344,0.7413866519927979,0.1092063337564468,0.1037900373339653,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6503601074219,0.871842086315155,0.1796112209558487,0.1257489472627639,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.64666748046875,0.7151449918746948,0.0967312082648277,0.0924688801169395,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6488342285156,0.7910293340682983,0.1327890753746032,0.5987691879272461,289.65093994140625,288.6123962402344,289.7900085449219,285.4708251953125,289.7862548828125,297.5706481933594,289.6591796875,1.0,0.2625433802604675,1.0,1.0,0.0,1.0,-1.3944242000579834,1.3944226503372192,1.6213480193982832e-06,1.0671802759170532,0.0,0.0,0.0,31.16847038269043,30.0,132.8512420654297,-0.0,228.5691833496093,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.69842529296875,0.9980669021606444,0.3111878633499145,0.2378620505332946,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6943054199219,0.7455733418464661,0.1099380552768707,0.1044537276029586,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6970520019531,0.876682698726654,0.1805175691843032,0.1263622790575027,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.693359375,0.717243492603302,0.0965790078043937,0.0922414287924766,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6955261230469,0.7950422763824463,0.1332621127367019,0.6007000207901001,289.6976013183594,288.5732116699219,289.836669921875,285.4803161621094,289.8329162597656,297.5824890136719,289.70587158203125,1.0,0.262233555316925,1.0,1.0,0.0,1.0,-1.394131064414978,1.394129514694214,1.6207063708861824e-06,1.0669203996658323,0.0,0.0,0.0,30.76569366455078,30.0,132.28897094726562,-0.0,227.5013732910156,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74530029296875,0.9977813959121704,0.3158514499664306,0.2360669076442718,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7412109375,0.7486597895622253,0.1106913238763809,0.105147399008274,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74395751953125,0.8800750374794006,0.1814408004283905,0.1269941180944442,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.740234375,0.7184534668922424,0.0965328961610794,0.092139147222042,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.742431640625,0.7977772355079651,0.1337794214487075,0.6028801798820496,289.7445068359375,288.4486694335937,289.8833312988281,285.4903259277344,289.8796081542969,297.594970703125,289.7528076171875,1.0,0.2622983455657959,1.0,1.0,0.0,1.0,-1.396060347557068,1.3960586786270142,1.6248239944616216e-06,1.068518877029419,0.0,0.0,0.0,30.583797454833984,33.0,131.9767608642578,-0.0,227.81298828125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.997629940509796,0.320534884929657,0.2351660579442978,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.78826904296875,0.7510590553283691,0.1114646941423416,0.1058649495244026,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.8825584053993225,0.1823801696300506,0.1276405602693557,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7872314453125,0.7191612124443054,0.0965687185525894,0.092130497097969,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7894592285156,0.7997323870658875,0.1343331634998321,0.6052621006965637,289.7915344238281,288.410400390625,289.92999267578125,285.5009155273437,289.92626953125,297.6069030761719,289.7998352050781,1.0,0.2627274990081787,1.0,1.0,0.0,1.0,-1.399464130401611,1.3994624614715576,1.6320728946084273e-06,1.071305513381958,0.0,0.0,0.0,30.536544799804688,33.0,131.7807159423828,-0.0,229.0157623291016,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
