time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12124320,297.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.83935546875,0.9976183176040648,0.3251816630363464,0.2350980639457702,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8353881835937,0.7528036236763,0.1122573241591453,0.1066047996282577,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8381042480469,0.884186863899231,0.1833350509405136,0.1283007860183715,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83428955078125,0.7193702459335327,0.096666894853115,0.0921928286552429,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8365783691406,0.8009490370750427,0.1349151581525802,0.6078055500984192,289.838623046875,288.2886657714844,289.9766540527344,285.5120544433594,289.97296142578125,297.6177673339844,289.846923828125,1.0,0.2634847164154053,1.0,1.0,0.0,1.0,-1.404189944267273,1.4041883945465088,1.6421427062596194e-06,1.0751440525054932,0.0,0.0,0.0,30.611183166503903,36.0,131.6690216064453,-0.0,231.0290985107422,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88653564453125,0.9977420568466188,0.3297635912895202,0.2358292937278747,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.882568359375,0.7539071440696716,0.1130691543221473,0.1073667034506797,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.88525390625,0.8849870562553406,0.1843050867319107,0.1289745271205902,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8814392089844,0.7190786600112915,0.0968165844678878,0.0923138037323951,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8837280273437,0.8014446496963501,0.1355197876691818,0.6104832291603088,289.8857727050781,288.2513427734375,290.0233459472656,285.5238342285156,290.0196228027344,297.6273193359375,289.8940734863281,1.0,0.2645501792430877,1.0,1.0,0.0,1.0,-1.4101496934890747,1.410148024559021,1.6548660823900718e-06,1.0799505710601809,0.0,0.0,0.0,30.801977157592773,36.0,131.62615966796875,-0.0,233.81704711914065,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.93377685546875,0.9979780912399292,0.3342639505863189,0.23728808760643,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9298400878906,0.7544167041778564,0.1138996109366417,0.1081498116254806,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9324951171875,0.8850253224372864,0.1852893531322479,0.1296609938144683,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9286804199219,0.7183080911636353,0.0970069020986557,0.0924810096621513,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.93096923828125,0.8012693524360657,0.1361408978700637,0.6132632493972778,289.9330139160156,288.13238525390625,290.07000732421875,285.5362854003906,290.0663146972656,297.6353759765625,289.9412841796875,1.0,0.2658924758434295,1.0,1.0,0.0,1.0,-1.4172018766403198,1.417200207710266,1.669970856710279e-06,1.0856033563613892,0.0,0.0,0.0,31.09991836547852,39.0,131.6339569091797,-0.0,237.3172607421875,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9810791015625,0.9982982873916626,0.3386755883693695,0.2394257932901382,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9771728515625,0.7543632984161377,0.1147487387061119,0.1089540645480156,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97979736328125,0.8843442797660828,0.1862874031066894,0.1303597837686538,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9759826660156,0.7170698046684265,0.0972321256995201,0.0926879197359085,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.978271484375,0.8004541397094727,0.1367746889591217,0.6161261200904846,289.9803161621094,288.09600830078125,290.1166687011719,285.5494079589844,290.1130065917969,297.6419372558594,289.9885559082031,1.0,0.2674932777881622,1.0,1.0,0.0,1.0,-1.425256609916687,1.4252549409866333,1.6873002550710223e-06,1.092026710510254,0.0,0.0,0.0,31.501394271850582,39.0,131.6806182861328,-0.0,241.5017547607422,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0284729003906,0.9986649751663208,0.3429974615573883,0.2421701550483703,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0245666503906,0.7537988424301147,0.1156162992119789,0.1097790524363517,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0271911621094,0.883010983467102,0.1872985213994979,0.1310702860355377,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0233459472656,0.7153875827789307,0.0974867269396781,0.0929282382130622,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0256652832031,0.7990512251853943,0.1374175697565078,0.6190524101257324,290.0277099609375,287.9798583984375,290.163330078125,285.5632629394531,290.1596984863281,297.64703369140625,290.035888671875,1.0,0.2693278193473816,1.0,1.0,0.0,1.0,-1.434195041656494,1.4341933727264404,1.706640205156873e-06,1.0991265773773191,0.0,0.0,0.0,32.000858306884766,42.0,131.75401306152344,-0.0,246.3269500732422,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758972167969,0.9990087151527404,0.347233235836029,0.2454458326101303,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.072021484375,0.7527798414230347,0.1165020838379859,0.1106244325637817,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746154785156,0.8810964822769165,0.1883220821619033,0.1317919194698333,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0707702636719,0.7132848501205444,0.0977667793631553,0.0931974723935127,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0730895996094,0.7971178293228149,0.1380669921636581,0.6220281720161438,290.0751342773437,287.94439697265625,290.2099914550781,285.577880859375,290.2063903808594,297.6507873535156,290.0832824707031,1.0,0.2713725566864013,1.0,1.0,0.0,1.0,-1.4439032077789309,1.443901538848877,1.727788230709848e-06,1.1068167686462402,0.0,0.0,0.0,32.593379974365234,42.0,131.84437561035156,-0.0,251.7523803710937,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1234130859375,0.9990000128746032,0.3513909876346588,0.2491679489612579,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1195373535156,0.7513724565505981,0.1174056231975555,0.1114895492792129,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1221008300781,0.878683865070343,0.1893573552370071,0.1325240284204483,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1182556152344,0.7107875347137451,0.0980690568685531,0.0934919044375419,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1205749511719,0.7947235107421875,0.1387211829423904,0.6250426173210144,290.12261962890625,287.8310546875,290.25665283203125,285.59326171875,290.2530822753906,297.6532897949219,290.1307373046875,1.0,0.2736018002033233,1.0,1.0,0.0,1.0,-1.4542604684829712,1.4542587995529177,1.7505245750726317e-06,1.1150076389312744,0.0,0.0,0.0,33.27296447753906,45.0,131.94361877441406,-0.0,257.7310485839844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.17095947265625,0.9990000128746032,0.3554760813713074,0.253282219171524,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1671142578125,0.7496216297149658,0.1183273270726203,0.1123747527599334,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16961669921875,0.8758288621902466,0.1904043406248092,0.1332665383815765,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.165771484375,0.707894504070282,0.0983922630548477,0.0938100293278694,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1681213378906,0.7919139266014099,0.1393792778253555,0.6280907988548279,290.170166015625,287.7965393066406,290.3033447265625,285.6094970703125,290.2997741699219,297.6547241210937,290.17822265625,1.0,0.2760017514228821,1.0,1.0,0.0,1.0,-1.4651942253112793,1.465192437171936,1.7747314586813443e-06,1.1236486434936523,0.0,0.0,0.0,34.03823471069336,45.0,132.04640197753906,-0.0,264.245849609375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21856689453125,0.9990000128746032,0.3594991266727447,0.2577125430107116,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2146911621094,0.7475963830947876,0.1192669197916984,0.1132795885205268,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2171936035156,0.8726187348365784,0.1914625763893127,0.134018987417221,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2133483886719,0.7046941518783569,0.0987344980239868,0.0941495597362518,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2156982421875,0.7887649536132812,0.1400405466556549,0.6311673521995544,290.2177429199219,287.6860046386719,290.3500061035156,285.6266174316406,290.3464660644531,297.6552429199219,290.2257385253906,1.0,0.2785493731498718,1.0,1.0,0.0,1.0,-1.4766027927398682,1.476601004600525,1.800221980374772e-06,1.1326656341552734,0.0,0.0,0.0,34.883235931396484,48.0,132.1474151611328,-0.0,271.2548522949219,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2662048339844,0.9990000128746032,0.3635625839233398,0.2623026072978973,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2623291015625,0.745515763759613,0.1203190609812736,0.1142366528511047,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2648010253906,0.8692949414253235,0.1926252096891403,0.1348049342632293,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2609558105469,0.7014570832252502,0.0991897657513618,0.0945421233773231,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2633056640625,0.7855146527290344,0.1407999694347381,0.634425163269043,290.2653503417969,287.65240478515625,290.39666748046875,285.64410400390625,290.3931579589844,297.65576171875,290.2732849121094,1.0,0.28123539686203,1.0,1.0,0.0,1.0,-1.4885867834091189,1.4885848760604858,1.8272500028615468e-06,1.142134189605713,0.0,0.0,0.0,35.79051208496094,48.0,132.2440185546875,-0.0,278.77362060546875,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.9990000128746032,0.3677671551704407,0.2666898071765899,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3099975585937,0.7439194917678833,0.1215543746948242,0.115344263613224,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3124084472656,0.8664320111274719,0.1939577758312225,0.1356945037841797,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30859375,0.6988016963005066,0.0998290553689003,0.0950858741998672,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3109130859375,0.7827550172805786,0.1417312026023864,0.6383394598960876,290.3129577636719,287.544677734375,290.4433288574219,285.6615295410156,290.4398498535156,297.657470703125,290.32086181640625,1.0,0.2840595543384552,1.0,1.0,0.0,1.0,-1.501602053642273,1.5016002655029297,1.8568974837762653e-06,1.152414083480835,0.0,0.0,0.0,36.7109489440918,51.0,132.3466033935547,-0.0,286.8985900878906,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.76055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3615417480469,0.9990000128746032,0.3721216917037964,0.2708617448806762,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35772705078125,0.7428528666496277,0.1229497864842414,0.1166139394044876,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.360107421875,0.8640763163566589,0.195433109998703,0.1366928815841674,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3563232421875,0.6967943906784058,0.1006296500563621,0.0957927629351615,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3586120605469,0.7805476784706116,0.1428132951259613,0.6429754495620728,290.36065673828125,287.5119934082031,290.489990234375,285.6788635253906,290.486572265625,297.6604309082031,290.3685302734375,1.0,0.2870242595672607,1.0,1.0,0.0,1.0,-1.515746831893921,1.515744924545288,1.889471377580776e-06,1.1635881662368774,0.0,0.0,0.0,37.63725662231445,51.0,132.46556091308594,-0.0,295.6828918457031,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093017578125,0.9990000128746032,0.3766179382801056,0.2749074399471283,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.405517578125,0.7421926856040955,0.1244800239801406,0.1180209144949913,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4078674316406,0.86210036277771,0.1970243453979492,0.1377798318862915,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.6952999234199524,0.1015662401914596,0.0966381430625915,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4064025878906,0.7787696123123169,0.1440226435661316,0.6482255458831787,290.4084167480469,287.4070739746094,290.5366516113281,285.6960754394531,290.53326416015625,297.66455078125,290.4162292480469,1.0,0.2901230156421661,1.0,1.0,0.0,1.0,-1.5309144258499146,1.5309125185012815,1.9248100215918384e-06,1.1755716800689695,0.0,0.0,0.0,38.5761604309082,54.0,132.59579467773438,-0.0,305.1259460449219,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4571228027344,0.9990000128746032,0.3812466859817505,0.2788735926151275,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.453369140625,0.741856575012207,0.1261321604251861,0.1195507794618606,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4556884765625,0.8604187965393066,0.1987179219722747,0.1389439105987548,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.45196533203125,0.6942263841629028,0.1026256829500198,0.0976075381040573,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4542236328125,0.7773362994194031,0.1453468799591064,0.6540254354476929,290.45623779296875,287.3753356933594,290.5833435058594,285.7132263183594,290.5799560546875,297.669677734375,290.4639892578125,1.0,0.2933528423309326,1.0,1.0,0.0,1.0,-1.5470353364944458,1.547033429145813,1.9628339487098856e-06,1.1883087158203125,0.0,0.0,0.0,39.53326034545898,54.0,132.731201171875,-0.0,315.2408142089844,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.78240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5050048828125,0.9990000128746032,0.3859941959381103,0.2827960252761841,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50128173828125,0.7417729496955872,0.1278924345970153,0.1211886703968048,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5035705566406,0.8589605093002319,0.2005004733800888,0.1401741057634353,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4998779296875,0.6934900879859924,0.1037939041852951,0.0986857712268829,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5021057128906,0.7761735320091248,0.146772488951683,0.6603069305419922,290.5041198730469,287.273193359375,290.6300048828125,285.73028564453125,290.6266784667969,297.6756591796875,290.51177978515625,1.0,0.2967069745063782,1.0,1.0,0.0,1.0,-1.564022421836853,1.5640203952789309,2.0034181034134235e-06,1.2017292976379397,0.0,0.0,0.0,40.51297378540039,57.0,132.8659210205078,-0.0,326.0284423828125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.55291748046875,0.9990000128746032,0.3908496499061584,0.2866947948932647,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5492553710937,0.741896390914917,0.1297517716884613,0.1229247003793716,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5514831542969,0.857682466506958,0.2023634910583496,0.1414634734392166,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5478515625,0.6930365562438965,0.1050614193081855,0.0998626500368118,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.550048828125,0.7752338647842407,0.1482901275157928,0.6670230627059937,290.5520324707031,287.2424011230469,290.6766662597656,285.74725341796875,290.6733703613281,297.6822509765625,290.55963134765625,1.0,0.300179123878479,1.0,1.0,0.0,1.0,-1.5818102359771729,1.5818082094192505,2.046484951279126e-06,1.2157806158065796,0.0,0.0,0.0,41.51778030395508,57.0,132.99607849121094,-0.0,337.49462890625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60089111328125,0.9990000128746032,0.3958032429218292,0.2905807793140411,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5972595214844,0.7421936988830566,0.1317021399736404,0.1247502192854881,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.59942626953125,0.8565554022789001,0.2042998969554901,0.1428062468767166,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5958557128906,0.692824125289917,0.1064198091626167,0.1011291220784187,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5980224609375,0.7744825482368469,0.1498914510011673,0.6741315126419067,290.6000061035156,287.14306640625,290.72332763671875,285.7641296386719,290.7200622558594,297.6893920898437,290.6075134277344,1.0,0.3037613928318023,1.0,1.0,0.0,1.0,-1.600333333015442,1.6003313064575195,2.091950591420755e-06,1.2304097414016724,0.0,0.0,0.0,42.5487174987793,60.0,133.11888122558594,-0.0,349.6400756835937,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6488647460937,0.9990000128746032,0.4008498191833496,0.2944583892822265,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64532470703125,0.7426459789276123,0.1337393671274185,0.1266605854034423,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6474304199219,0.8555633425712585,0.2063060253858566,0.1441993713378906,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6438903808594,0.6928279995918274,0.1078645288944244,0.102480225265026,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6460266113281,0.7738993763923645,0.1515717506408691,0.681608259677887,290.6479797363281,287.1131896972656,290.7699890136719,285.7809143066406,290.76678466796875,297.6968994140625,290.6554260253906,1.0,0.3074486553668976,1.0,1.0,0.0,1.0,-1.619552493095398,1.619550347328186,2.1397925138444407e-06,1.2455846071243286,0.0,0.0,0.0,43.60628890991211,60.0,133.23257446289062,-0.0,362.4765319824219,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6968688964844,0.9990000128746032,0.4059839248657226,0.2983269393444061,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6933898925781,0.7432380318641663,0.1358586102724075,0.1286505162715912,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954345703125,0.854695200920105,0.2083777785301208,0.1456395089626312,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6919860839844,0.6930266618728638,0.1093903332948684,0.103910245001316,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6940612792969,0.7734681963920593,0.1533256918191909,0.6894257664680481,290.6960144042969,287.01666259765625,290.8166809082031,285.797607421875,290.8134765625,297.7047424316406,290.703369140625,1.0,0.3112331926822662,1.0,1.0,0.0,1.0,-1.63941752910614,1.639415264129639,2.189956376241753e-06,1.261264443397522,0.0,0.0,0.0,44.68988800048828,63.0,133.33596801757812,-0.0,376.0062561035156,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449035644531,0.9990000128746032,0.4112046658992767,0.3021846413612366,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414855957031,0.7439632415771484,0.1380587071180343,0.1307185590267181,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7434997558594,0.8539460897445679,0.2105141878128051,0.1471257507801056,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7400817871094,0.6934100389480591,0.1109957844018936,0.1054175123572349,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7421264648437,0.7731815576553345,0.1551516503095626,0.6975752711296082,290.7440490722656,286.9877319335937,290.86334228515625,285.814208984375,290.8601989746094,297.7127990722656,290.7513427734375,1.0,0.3151117861270904,1.0,1.0,0.0,1.0,-1.6599090099334717,1.6599068641662598,2.242463324364508e-06,1.2774327993392944,0.0,0.0,0.0,45.79932022094727,63.0,133.4283905029297,-0.0,390.24896240234375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.83953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.79296875,0.9990000128746032,0.4165078401565552,0.3060242533683777,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7895812988281,0.7448133826255798,0.1403349488973617,0.1328597217798233,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7915344238281,0.8533124923706055,0.2127114683389663,0.1486550867557525,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7882080078125,0.6939638257026672,0.1126758456230163,0.1069966629147529,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.7730309963226318,0.1570446640253067,0.7060316801071167,290.7921142578125,286.8940124511719,290.9100036621094,285.8307189941406,290.9068908691406,297.7210998535156,290.79931640625,1.0,0.31907519698143,1.0,1.0,0.0,1.0,-1.6809747219085691,1.6809723377227783,2.297246282978449e-06,1.2940473556518557,0.0,0.0,0.0,46.93268585205078,66.0,133.5095672607422,-0.0,405.20013427734375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8410339355469,0.9990000128746032,0.42189422249794,0.3098411560058594,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83770751953125,0.7457864284515381,0.1426869928836822,0.1350734680891037,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.839599609375,0.8527935147285461,0.2149693369865417,0.1502271890640258,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8363342285156,0.6946829557418823,0.1144299358129501,0.1086469367146492,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8383178710937,0.7730138301849365,0.1590040326118469,0.7147907018661499,290.8401794433594,286.8659973144531,290.9566650390625,285.8471069335937,290.95361328125,297.72955322265625,290.8472900390625,1.0,0.3231203258037567,1.0,1.0,0.0,1.0,-1.702599287033081,1.7025970220565796,2.3543304905615514e-06,1.3110949993133545,0.0,0.0,0.0,48.0892333984375,66.0,133.57952880859375,-0.0,420.87939453125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8890991210937,0.9990000128746032,0.4273633062839508,0.313625305891037,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8858642578125,0.7468816637992859,0.1451127529144287,0.1373574435710907,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8876953125,0.852391242980957,0.2172861993312835,0.1518407016992569,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8844909667969,0.6955624222755432,0.1162556856870651,0.1103657186031341,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.88641357421875,0.7731291055679321,0.1610274612903595,0.7238399982452393,290.8882751464844,286.7750549316406,291.0033264160156,285.8634338378906,291.00030517578125,297.7381591796875,290.8952941894531,1.0,0.3272405564785003,1.0,1.0,0.0,1.0,-1.724751114845276,1.7247487306594849,2.4136957108567003e-06,1.328549861907959,0.0,0.0,0.0,49.26680755615234,69.0,133.63870239257812,-0.0,437.2913208007813,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371643066406,0.9990000128746032,0.4329168200492859,0.3173714578151703,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9339904785156,0.7480992078781128,0.1476125121116638,0.1397117972373962,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.935791015625,0.8521060943603516,0.2196622788906097,0.1534957140684127,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9326477050781,0.6965992450714111,0.1181531846523284,0.112152948975563,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345092773437,0.7733761668205261,0.1631149351596832,0.7331790328025818,290.93634033203125,286.7479858398437,291.04998779296875,285.8796691894531,291.0470275878906,297.74688720703125,290.9432983398437,1.0,0.3314335644245147,1.0,1.0,0.0,1.0,-1.7474207878112793,1.7474182844161987,2.4753783236519662e-06,1.3464033603668213,0.0,0.0,0.0,50.46455383300781,69.0,133.6873016357422,-0.0,454.4583435058594,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9852294921875,0.9990000128746032,0.4385544061660766,0.3210702538490295,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98211669921875,0.7494382858276367,0.1501841098070144,0.142134204506874,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9838562011719,0.8519395589828491,0.2220959514379501,0.1551908552646637,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9808044433594,0.6977883577346802,0.1201200932264328,0.1140061095356941,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9826354980469,0.7737541198730469,0.1652643233537674,0.7427965998649597,290.98443603515625,286.6598815917969,291.0966796875,285.89581298828125,291.0937194824219,297.7557678222656,290.9913024902344,1.0,0.335693210363388,1.0,1.0,0.0,1.0,-1.770578145980835,1.7705755233764648,2.539356728448184e-06,1.3646308183670044,0.0,0.0,0.0,51.680294036865234,72.0,133.72592163085938,-0.0,472.3849792480469,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332946777344,0.9990000128746032,0.4442777037620544,0.3247140944004059,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7509002685546875,0.1528272479772567,0.1446242332458496,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.8518935441970825,0.224587008357048,0.1569259613752365,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.6991276144981384,0.1221559569239616,0.1159246563911438,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307312011719,0.7742637991905212,0.1674752533435821,0.7526904344558716,291.03253173828125,286.6337280273437,291.1433410644531,285.911865234375,291.14044189453125,297.7647705078125,291.039306640625,1.0,0.3400159776210785,1.0,1.0,0.0,1.0,-1.7942090034484863,1.7942063808441162,2.605649342513061e-06,1.3832203149795532,0.0,0.0,0.0,52.91245651245117,72.0,133.75523376464844,-0.0,491.0876159667969,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08135986328125,0.9990000128746032,0.4500884413719177,0.3282939493656158,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.752487301826477,0.1555413454771042,0.1471811383962631,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0800476074219,0.8519709706306458,0.2271351069211959,0.1587005853652954,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771179199219,0.7006151080131531,0.1242600530385971,0.117907665669918,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.078857421875,0.7749067544937134,0.1697471588850021,0.7628567218780518,291.0805969238281,286.54840087890625,291.19000244140625,285.9278259277344,291.1871337890625,297.7738952636719,291.0872802734375,1.0,0.3443978726863861,1.0,1.0,0.0,1.0,-1.8182964324951167,1.8182936906814573,2.674264806046267e-06,1.4021576642990112,0.0,0.0,0.0,54.15906524658203,75.0,133.7760009765625,-0.0,510.5787963867188,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.9990000128746032,0.455988347530365,0.3318056762218475,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.7541996240615845,0.1583267003297805,0.1498051285743713,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.8521715998649597,0.229740485548973,0.1605149060487747,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.7022473812103271,0.1264325380325317,0.1199552491307258,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.7756823301315308,0.1720802187919616,0.7732962369918823,291.1286926269531,286.523193359375,291.2366638183594,285.94366455078125,291.2338256835937,297.7831726074219,291.1352844238281,1.0,0.3488374352455139,1.0,1.0,0.0,1.0,-1.8428353071212769,1.8428325653076167,2.7452424546936527e-06,1.4214376211166382,0.0,0.0,0.0,55.41927337646485,75.0,133.788818359375,-0.0,530.8828125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.177490234375,0.9990000128746032,0.4619791209697723,0.3352388739585876,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.7560403943061829,0.1611825078725814,0.152495265007019,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.8524993062019348,0.2324026525020599,0.1623684018850326,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.7040232419967651,0.1286725401878357,0.1220663338899612,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.7765932083129883,0.1744738221168518,0.7840048670768738,291.1767578125,286.440673828125,291.2833251953125,285.9594421386719,291.2805480957031,297.79254150390625,291.18328857421875,1.0,0.3533305525779724,1.0,1.0,0.0,1.0,-1.8678094148635864,1.8678065538406368,2.8185886549181305e-06,1.441046953201294,0.0,0.0,0.0,56.69072341918945,78.0,133.79441833496094,-0.0,552.0103759765625,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2255249023437,0.9990000128746032,0.4680628180503845,0.3385924994945526,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.7580084204673767,0.1641094386577606,0.1552521288394928,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.8529519438743591,0.2351221293210983,0.164261445403099,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215270996094,0.7059376239776611,0.1309805810451507,0.1242414265871048,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231140136719,0.7776370644569397,0.1769284754991531,0.7949849963188171,291.2248229980469,286.4164123535156,291.3299865722656,285.9751281738281,291.3272399902344,297.8020935058594,291.23126220703125,1.0,0.3578764200210571,1.0,1.0,0.0,1.0,-1.8932136297225952,1.8932106494903564,2.8943381948920432e-06,1.4609798192977903,0.0,0.0,0.0,57.97307586669922,78.0,133.7932891845703,-0.0,573.9896240234375,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.9990000128746032,0.4742403030395508,0.3418568968772888,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2708740234375,0.7601060271263123,0.1671062856912613,0.1580744087696075,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2723083496094,0.8535327911376953,0.2378981113433838,0.1661933362483978,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2696533203125,0.707987904548645,0.133355438709259,0.1264791637659073,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.7788158059120178,0.179443284869194,0.8062315583229065,291.2728576660156,286.336669921875,291.3766784667969,285.9906921386719,291.3739624023437,297.811767578125,291.2792053222656,1.0,0.3624715209007263,1.0,1.0,0.0,1.0,-1.919034481048584,1.9190315008163448,2.972501306430786e-06,1.4812259674072266,0.0,0.0,0.0,59.26409149169922,81.0,133.78619384765625,-0.0,596.8321533203125,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32159423828125,0.9990000128746032,0.4805143475532532,0.3450285792350769,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3189392089844,0.7623345255851746,0.1701740622520446,0.1609629988670349,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3203430175781,0.8542423844337463,0.2407314628362655,0.1681646406650543,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3177795410156,0.7101534008979797,0.1357980221509933,0.1287803500890731,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3192749023437,0.7801297903060913,0.1820191293954849,0.817748486995697,291.3208923339844,286.3133239746094,291.42333984375,286.00616455078125,291.420654296875,297.8215637207031,291.3271789550781,1.0,0.3671154081821441,1.0,1.0,0.0,1.0,-1.945271372795105,1.9452682733535769,3.053121645280044e-06,1.501783013343811,0.0,0.0,0.0,60.5629768371582,81.0,133.77374267578125,-0.0,620.5669555664062,1.0,283.176025390625,285.37335205078125,288.6009826660156,288.95166015625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0303170349437155e-21,-1.0151585174718578e-21,-1.0151585174718578e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6336669921875,0.9990000128746032,0.4862039983272552,0.3481631875038147,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7777099609375,0.7646241784095764,0.1731012463569641,0.1639007180929184,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7076721191406,0.8550001978874207,0.2432786077260971,0.1701552271842956,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8291320800781,0.7123319506645203,0.1381383836269378,0.1311310678720474,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.7815050482749939,0.1844286918640136,0.8294495940208435,290.6744689941406,286.23638916015625,291.4700012207031,286.0215759277344,291.46734619140625,297.82781982421875,290.27276611328125,1.0,0.3718026578426361,1.0,1.0,0.0,1.0,-1.971828818321228,1.9718257188797,3.135964561806759e-06,1.5225882530212402,0.9967162013053894,0.9967162013053894,0.0,61.87915802001953,84.0,5000.7158203125,-0.0,645.1829833984375,1.0,283.21307373046875,290.71728515625,288.818359375,289.55322265625,293.1499938964844,293.1499938964844,283.1499938964844,1514.861328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0021132556721568,1.0,0.0,0.0,0.7885047197341919,0.7885147929191589,8.545993779307538e-08,4.1739678382873535,4.173957347869873,1.0510005267860834e-05,0.0,0.0,-0.0,3945.7578125,0.0,16.635730743408203,1877.3509521484373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126300,297.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2823181152344,0.9990000128746032,0.4824411273002624,0.3566994071006775,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.36334228515625,0.760769784450531,0.1728686541318893,0.1653753072023391,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210144042969,0.8486616015434265,0.2407822906970977,0.1703626662492752,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4029235839844,0.7086406946182251,0.1379292756319046,0.1323182135820388,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3542785644531,0.7763697504997253,0.1833449304103851,0.8334863185882568,288.30279541015625,286.2139892578125,291.51666259765625,286.036865234375,291.5140380859375,297.7574157714844,288.1379699707031,1.0,0.3762236535549164,1.0,1.0,0.0,1.0,-1.9903961420059204,1.9903929233551023,3.195019417034928e-06,1.5374021530151367,0.9859788417816162,0.9859788417816162,0.0,64.14761352539062,84.0,7917.29052734375,-0.0,667.3099975585938,1.0,283.1918029785156,286.1215515136719,289.83905029296875,290.4566650390625,293.1499938964844,293.1499938964844,283.1499938964844,2040.6229248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1363366097211837,1.0,0.0,0.0,0.9435364603996276,0.9435384273529052,6.10057426797539e-08,4.263613224029541,4.263603687286377,9.80563709163107e-06,0.0,0.0,-0.0,3647.710693359375,0.0,25.91792678833008,1895.121337890625,0.0,0.0,0.2414330244064331,1.0,0.0,3.0,1.0,0.0
