time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12126360,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044860839844,0.9990000128746032,0.4745600521564483,0.3733048737049103,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5297241210937,0.748161792755127,0.1710139513015747,0.1643776595592498,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.51727294921875,0.8325057029724121,0.236043706536293,0.167759969830513,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54168701171875,0.6958283185958862,0.1363918334245681,0.1315083652734756,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5272216796875,0.7617359757423401,0.1803120076656341,0.8241528868675232,287.5113525390625,286.1398620605469,291.5633239746094,286.05206298828125,291.56072998046875,297.6489562988281,287.46160888671875,1.0,0.3799135684967041,1.0,1.0,0.0,1.0,-1.993847608566284,1.9938443899154663,3.206293285984429e-06,1.5403084754943848,0.9872414469718932,0.9872414469718932,0.0,67.83558654785156,87.0,8617.056640625,-0.0,682.5518188476562,1.0,283.1743469238281,285.0408935546875,290.35235595703125,290.8824768066406,293.1499938964844,293.1499938964844,283.1499938964844,3366.272216796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2954124808311462,1.0,0.0,0.0,1.2103204727172852,1.2103230953216553,9.782618803910736e-08,4.265852928161621,4.265843391418457,9.786536793399137e-06,0.0,0.0,-0.0,3139.9765625,0.0,54.43406295776367,1895.4273681640625,0.0,106.4895248413086,0.3090415596961975,1.0,0.0,3.0,1.0,0.0
12126420,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.9990000128746032,0.4670204222202301,0.3903839290142059,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120666503906,0.7355424165725708,0.1692919433116912,0.162819892168045,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2056579589844,0.8163161277770996,0.2318512946367263,0.1647390723228454,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182006835937,0.6824671626091003,0.134953498840332,0.1302384734153747,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2109069824219,0.7469231486320496,0.177284225821495,0.8111741542816162,287.2021484375,286.118408203125,291.6099853515625,286.0671691894531,291.6073913574219,297.5502624511719,287.1740417480469,1.0,0.3830040693283081,1.0,1.0,0.0,1.0,-1.991750955581665,1.9917477369308472,3.1997235510061728e-06,1.5387309789657593,0.9914926886558532,0.9914926886558532,0.0,71.64844512939453,87.0,9146.7685546875,-0.0,693.8140258789062,1.0,283.1623840332031,284.7179260253906,290.1937866210937,290.9618225097656,293.1499938964844,293.1499938964844,283.1499938964844,4978.30078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3997800052165985,1.0,0.0,0.0,1.476555585861206,1.476559281349182,1.454798450595263e-07,4.2659220695495605,4.2659125328063965,9.785944712348282e-06,0.0,0.0,-0.0,3156.00537109375,0.0,98.73461151123048,1895.4368896484373,0.0,275.2916564941406,0.3711367547512054,1.0,0.0,3.0,1.0,0.0
12126480,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0137939453125,0.9990000128746032,0.4604610502719879,0.4051066935062408,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.7254133224487305,0.1680167764425277,0.1615351885557174,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.01910400390625,0.8023121953010559,0.2286067903041839,0.1622443944215774,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02703857421875,0.6716275215148926,0.1338606476783752,0.1291745901107788,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.7348874807357788,0.1746826618909835,0.7991696000099182,287.0166931152344,286.04705810546875,291.6566772460937,286.0821533203125,291.654052734375,297.4686584472656,286.9984741210937,1.0,0.3856758177280426,1.0,1.0,0.0,1.0,-1.9891982078552248,1.9891949892044067,3.1916449643176747e-06,1.536750316619873,0.9966049194335938,0.9966049194335938,0.0,75.05358123779297,75.0,9511.494140625,-0.0,703.3040161132812,1.0,283.15557861328125,284.5303649902344,289.943603515625,290.79443359375,293.1499938964844,293.1499938964844,283.1499938964844,6601.75927734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732841849327087,1.0,0.0,0.0,1.705517053604126,1.705522060394287,1.9409115736834803e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3181.5615234375,0.0,152.01515197753906,1895.4371337890625,0.0,431.4009094238281,0.4295084774494171,1.0,0.0,3.0,1.0,0.0
12126540,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8788452148437,0.9990000128746032,0.4552063047885895,0.4117392003536224,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.7196773886680603,0.1671875715255737,0.160617709159851,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.88311767578125,0.7936796545982361,0.2262123972177505,0.1603380441665649,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892517089844,0.6655756831169128,0.1331095993518829,0.1283799260854721,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88580322265625,0.7275370359420776,0.1725606173276901,0.7889395952224731,286.8811950683594,286.0265197753906,291.7033386230469,286.0970764160156,291.7007141113281,297.4050598144531,286.8669128417969,1.0,0.3857297599315643,1.0,1.0,0.0,1.0,-1.9805362224578853,1.980533003807068,3.164594545523869e-06,1.5302163362503052,1.0,1.0,0.0,76.79479217529297,75.0,9799.765625,-0.0,702.2194213867188,1.0,283.1522521972656,284.3927307128906,289.6653137207031,290.5459899902344,293.1499938964844,293.1499938964844,283.1499938964844,8412.6650390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.515349268913269,1.0,0.0,0.0,1.9315427541732788,1.9315491914749143,2.4894421812859946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3213.335205078125,0.0,220.59950256347656,1895.4371337890625,0.0,556.3208618164062,0.4815776646137237,1.0,0.0,3.0,1.0,0.0
12126600,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.9940967559814452,0.452168196439743,0.4083572626113891,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.78485107421875,0.7159826159477234,0.1667500436305999,0.1600665897130966,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7825927734375,0.7878730297088623,0.2244981825351715,0.1589425653219223,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.6617381572723389,0.132660299539566,0.1278600096702575,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7845764160156,0.7223221063613892,0.1708961576223373,0.7806697487831116,286.7811584472656,286.0539855957031,291.75,286.11187744140625,291.7473449707031,297.3631286621094,286.7704467773437,1.0,0.3842048048973083,1.0,1.0,0.0,1.0,-1.963595271110535,1.9635921716690063,3.1113802378968103e-06,1.5169761180877686,1.0,1.0,0.0,77.66004180908203,63.0,9971.4052734375,-0.0,691.6005859375,1.0,283.1508178710937,284.29412841796875,289.4198303222656,290.2929382324219,293.1499938964844,293.1499938964844,283.1499938964844,10117.4541015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327159762382507,1.0,0.0,0.0,2.118652820587158,2.118660688400269,2.995111572090537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.670654296875,0.0,291.1019287109375,1895.4371337890625,0.0,618.16943359375,0.5297060012817383,1.0,0.0,3.0,1.0,0.0
12126660,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70123291015625,0.9946135878562928,0.4509585201740265,0.4064828753471374,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7054138183594,0.717135488986969,0.1666804701089859,0.1597990691661834,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7037048339844,0.787938117980957,0.223347395658493,0.1579253226518631,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7071838378906,0.6626979112625122,0.1325055211782455,0.1275463253259658,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.70526123046875,0.7219131588935852,0.1696823537349701,0.7740831971168518,286.7025756835937,286.03253173828125,291.7966613769531,286.1266174316406,291.79400634765625,297.3387451171875,286.6944274902344,1.0,0.3816916942596435,1.0,1.0,0.0,1.0,-1.951507925987244,1.951504826545716,3.0735991458641365e-06,1.5074467658996582,1.0,1.0,0.0,76.66532897949219,63.0,10132.0234375,-0.0,678.7607421875,1.0,283.1502685546875,284.2151794433594,289.2338256835937,290.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,11946.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328599214553833,1.0,0.0,0.0,2.3022470474243164,2.3022561073303223,3.536691792760394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3234.46240234375,0.0,373.5267333984375,1895.4371337890625,0.0,618.7101440429688,0.5714653730392456,1.0,0.0,3.0,1.0,0.0
12126720,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64874267578125,0.9990000128746032,0.4507869780063629,0.405487984418869,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6514892578125,0.7219757437705994,0.1669320464134216,0.1597990691661834,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6503601074219,0.7924803495407104,0.2226461619138717,0.1572171151638031,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.6674067974090576,0.1326138973236084,0.1274384558200836,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65142822265625,0.7252519130706787,0.168868288397789,0.7691299915313721,286.6496276855469,286.05718994140625,291.84332275390625,286.1412353515625,291.8406677246094,297.3243408203125,286.6441955566406,1.0,0.3784624636173248,1.0,1.0,0.0,1.0,-1.9432817697525024,1.943278789520264,3.0480855457426514e-06,1.5009958744049072,1.0,1.0,0.0,74.32799530029297,51.0,10260.0732421875,-0.0,664.6414794921875,1.0,283.15008544921875,284.1600036621094,289.1112365722656,289.93505859375,293.1499938964844,293.1499938964844,283.1499938964844,13526.4560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5224853754043579,1.0,0.0,0.0,2.4497175216674805,2.449727773666382,4.004288314263249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3249.482177734375,0.0,450.0016174316406,1895.4371337890625,0.0,580.9368286132812,0.6099486351013184,1.0,0.0,3.0,1.0,0.0
12126780,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6050720214844,0.9990000128746032,0.4517386257648468,0.3978223204612732,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075439453125,0.7274491786956787,0.1674449443817138,0.1600756198167801,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065368652344,0.7979030013084412,0.2222869992256164,0.1567864269018173,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.60858154296875,0.6729419827461243,0.1329390555620193,0.1275584399700164,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6075134277344,0.7293596267700195,0.1683836579322815,0.7658166885375977,286.6058654785156,286.0347900390625,291.8900146484375,286.15576171875,291.8872985839844,297.31842041015625,286.60076904296875,1.0,0.3744143545627594,1.0,1.0,0.0,1.0,-1.930063009262085,1.9300599098205569,3.00749707093928e-06,1.4907399415969849,1.0,1.0,0.0,71.83145141601562,51.0,10363.2080078125,-0.0,646.2643432617188,1.0,283.1500244140625,284.11138916015625,289.0464172363281,289.8472595214844,293.1499938964844,293.1499938964844,283.1499938964844,15195.6748046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071486234664917,1.0,0.0,0.0,2.596473932266236,2.596485614776612,4.498433554545045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.961181640625,0.0,535.819091796875,1895.4371337890625,0.0,529.3436889648438,0.6427431702613831,1.0,0.0,3.0,1.0,0.0
12126840,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5718078613281,0.9990000128746032,0.4542314410209656,0.3866261541843414,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.7345648407936096,0.1681780219078064,0.1605603396892547,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5727844238281,0.8053308129310608,0.2221912145614624,0.1565517783164978,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5742492675781,0.6803277134895325,0.1334524452686309,0.1278508007526397,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.7352074384689331,0.1681842654943466,0.7637870907783508,286.57232666015625,286.0566711425781,291.9366760253906,286.170166015625,291.9339599609375,297.3227233886719,286.5685119628906,1.0,0.3696826994419098,1.0,1.0,0.0,1.0,-1.9150038957595823,1.915000915527344,2.96129451271554e-06,1.4788180589675903,1.0,1.0,0.0,68.8520736694336,39.0,10424.966796875,-0.0,625.1124267578125,1.0,283.1499938964844,284.0746459960937,289.0261535644531,289.8074645996094,293.1499938964844,293.1499938964844,283.1499938964844,16563.978515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4906944930553436,1.0,0.0,0.0,2.71085524559021,2.7108678817749023,4.903497483610408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.186767578125,0.0,609.797119140625,1895.4371337890625,0.0,479.1885070800781,0.6732079982757568,1.0,0.0,3.0,1.0,0.0
12126900,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.9990000128746032,0.4581332504749298,0.3731577098369598,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.7436771392822266,0.1691005825996399,0.1612228453159332,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5428161621094,0.8146621584892273,0.2223048359155655,0.1564705818891525,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5441589355469,0.6898229122161865,0.1341321170330047,0.1282948851585388,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.7431017756462097,0.1682391017675399,0.7628923654556274,286.5423889160156,286.0333251953125,291.9833374023437,286.1845092773437,291.9805908203125,297.3359069824219,286.5389709472656,1.0,0.364376813173294,1.0,1.0,0.0,1.0,-1.8989207744598389,1.8989179134368896,2.912757508966024e-06,1.4663376808166504,1.0,1.0,0.0,65.42926788330078,39.0,10480.88671875,-0.0,602.1599731445312,1.0,283.1499938964844,284.0404663085937,289.03857421875,289.8066711425781,293.1499938964844,293.1499938964844,283.1499938964844,18026.611328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757842421531677,1.0,0.0,0.0,2.8280105590820312,2.828024387359619,5.336486310625332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.758056640625,0.0,692.324462890625,1895.4371337890625,0.0,437.9522399902344,0.6988293528556824,1.0,0.0,3.0,1.0,0.0
12126960,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5202331542969,0.9990000128746032,0.4633105993270874,0.3575693666934967,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.7551069259643555,0.1701837480068206,0.1620363146066665,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.8257145881652832,0.2225832343101501,0.1565085649490356,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52178955078125,0.7014822363853455,0.1349557787179947,0.1288714259862899,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52130126953125,0.753311038017273,0.1685188710689544,0.7630029320716858,286.52056884765625,286.0523986816406,292.0299987792969,286.19873046875,292.0272216796875,297.3567199707031,286.5180053710937,1.0,0.3585769534111023,1.0,1.0,0.0,1.0,-1.8820501565933228,1.882047295570373,2.8621266210393514e-06,1.4530937671661377,1.0,1.0,0.0,61.64394760131836,42.0,10510.0498046875,-0.0,577.8192138671875,1.0,283.1499938964844,284.0148620605469,289.0714111328125,289.8305969238281,293.1499938964844,293.1499938964844,283.1499938964844,19173.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4638682901859283,1.0,0.0,0.0,2.916609764099121,2.9166243076324463,5.676099021911796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.8798828125,0.0,759.4542846679688,1895.4371337890625,0.0,407.6025390625,0.7230713963508606,1.0,0.0,3.0,1.0,0.0
12127020,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.501708984375,0.9990000128746032,0.4693687260150909,0.3450594246387481,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50244140625,0.7655428647994995,0.1714160740375518,0.1630266457796096,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.50213623046875,0.835192084312439,0.2230056226253509,0.1566770225763321,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028381347656,0.7116855978965759,0.1359162181615829,0.1296111792325973,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.7625430822372437,0.1690104007720947,0.7642384171485901,286.5019226074219,286.02813720703125,292.07666015625,286.2128601074219,292.0738830566406,297.38311767578125,286.50018310546875,1.0,0.3546779155731201,1.0,1.0,0.0,1.0,-1.870780348777771,1.870777606964112,2.828364813467488e-06,1.444083571434021,1.0,1.0,0.0,58.76301956176758,42.0,10561.7978515625,-0.0,560.66455078125,1.0,283.1499938964844,283.9910888671875,289.11572265625,289.8716735839844,293.1499938964844,293.1499938964844,283.1499938964844,20439.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556002914905548,1.0,0.0,0.0,3.0113022327423096,3.011317729949951,6.050649972166866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.353759765625,0.0,835.8528442382812,1895.4371337890625,0.0,387.7881774902344,0.7432675361633301,1.0,0.0,3.0,1.0,0.0
12127080,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9990000128746032,0.4756831526756286,0.3345212042331695,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.7753819227218628,0.1727755963802337,0.1641663163900375,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.8438491821289062,0.2235459834337234,0.1569500416517257,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4935302734375,0.7204583287239075,0.1369939446449279,0.1304900497198104,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4933776855469,0.771224856376648,0.169681429862976,0.7664427757263184,286.4931640625,286.0444030761719,292.1233215332031,286.2268981933594,292.1205444335937,297.4110107421875,286.49249267578125,1.0,0.3516223430633545,1.0,1.0,0.0,1.0,-1.8635203838348389,1.8635176420211792,2.80675340036396e-06,1.4382895231246948,1.0,1.0,0.0,56.46435928344727,45.0,10615.572265625,-0.0,548.3097534179688,1.0,283.1499938964844,283.9754943847656,289.1639404296875,289.92071533203125,293.1499938964844,293.1499938964844,283.1499938964844,21393.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510045647621155,1.0,0.0,0.0,3.080782651901245,3.080799102783203,6.333087299026374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.392822265625,0.0,895.0557861328125,1895.4371337890625,0.0,377.1861267089844,0.7629052996635437,1.0,0.0,3.0,1.0,0.0
12127140,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4870300292969,0.9990000128746032,0.4820897281169891,0.3254096210002899,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.7847650647163391,0.1742463409900665,0.165432721376419,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.48712158203125,0.8519780039787292,0.2241876125335693,0.1573102325201034,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873352050781,0.7283883094787598,0.1381748467683792,0.1314870864152908,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4872131347656,0.7795101404190063,0.1705024689435959,0.7694531083106995,286.4870910644531,286.0191955566406,292.1700134277344,286.2408142089844,292.1672058105469,297.4391174316406,286.4867248535156,1.0,0.3493404984474182,1.0,1.0,0.0,1.0,-1.8593406677246087,1.85933780670166,2.794295141939074e-06,1.4349101781845093,1.0,1.0,0.0,54.58004379272461,45.0,10687.6318359375,-0.0,539.4625244140625,1.0,283.1499938964844,283.9602355957031,289.2115478515625,289.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,22494.216796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4497808814048767,1.0,0.0,0.0,3.159071207046509,3.159088373184204,6.659048494839226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.4287109375,0.0,965.0398559570312,1895.4371337890625,0.0,374.4107360839844,0.7791469693183899,1.0,0.0,3.0,1.0,0.0
12127200,297.5997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48748779296875,0.9990000128746032,0.4884983003139496,0.3176228404045105,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48736572265625,0.7935596108436584,0.175813689827919,0.1668081134557724,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4874267578125,0.8595107197761536,0.2249161750078201,0.1577435880899429,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.7357377409934998,0.1394462287425995,0.1325866878032684,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.48736572265625,0.7872710227966309,0.17144675552845,0.7731271982192993,286.4874572753906,286.0326538085937,292.2166748046875,286.2546691894531,292.2138671875,297.46661376953125,286.4879150390625,1.0,0.3477502763271332,1.0,1.0,0.0,1.0,-1.8578909635543823,1.8578882217407229,2.789891141219414e-06,1.4336721897125244,1.0,1.0,0.0,53.05887985229492,48.0,10758.9228515625,-0.0,533.6589965820312,1.0,283.1499938964844,283.9509582519531,289.254150390625,290.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,23294.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512214958667755,1.0,0.0,0.0,3.214785099029541,3.2148027420043945,6.895998581057938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.36572265625,0.0,1017.00439453125,1895.4371337890625,0.0,377.68017578125,0.7954747080802917,1.0,0.0,3.0,1.0,0.0
12127260,297.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4891662597656,0.9990000128746032,0.4948619604110718,0.3110559582710266,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.489013671875,0.8016811013221741,0.1774666011333465,0.16828054189682,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48907470703125,0.8663899898529053,0.2257247418165207,0.158243253827095,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889221191406,0.7426079511642456,0.1407984048128128,0.1337781548500061,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4889831542969,0.7944209575653076,0.1724932491779327,0.777359127998352,286.4891052246094,286.00653076171875,292.2633361816406,286.2684020996094,292.2605285644531,297.4928283691406,286.4897155761719,1.0,0.3467796146869659,1.0,1.0,0.0,1.0,-1.858883023262024,1.8588801622390747,2.7926712391490582e-06,1.434349775314331,1.0,1.0,0.0,51.856143951416016,48.0,10847.455078125,-0.0,530.5297241210938,1.0,283.1499938964844,283.9410400390625,289.2904968261719,290.0690612792969,293.1499938964844,293.1499938964844,283.1499938964844,24269.828125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546199440956116,1.0,0.0,0.0,3.281386137008667,3.281404733657837,7.184689252426324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.006103515625,0.0,1081.5313720703125,1895.4371337890625,0.0,385.5025024414063,0.8089023232460022,1.0,0.0,3.0,1.0,0.0
12127320,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960327148437,0.9990000128746032,0.5011534690856934,0.3056231439113617,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49566650390625,0.8090157508850098,0.1791946589946746,0.1698371618986129,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4958190917969,0.8725573420524597,0.2266076654195785,0.1588028520345688,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954528808594,0.7490028142929077,0.1422221511602401,0.1350500583648681,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956359863281,0.8008883595466614,0.1736237108707428,0.7820472121238708,286.4959411621094,286.0172119140625,292.3099975585937,286.2820129394531,292.30718994140625,297.5176086425781,286.4971923828125,1.0,0.3463651835918426,1.0,1.0,0.0,1.0,-1.862054467201233,1.8620517253875728,2.801876235025702e-06,1.4367384910583496,1.0,1.0,0.0,50.9359130859375,66.0,10935.1708984375,-0.0,529.7736206054688,1.0,283.1499938964844,283.9359741210937,289.3194274902344,290.1077575683594,293.1499938964844,293.1499938964844,283.1499938964844,24954.880859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591861665248871,1.0,0.0,0.0,3.3273746967315674,3.3273937702178955,7.387487244159274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.003173828125,0.0,1127.6448974609375,1895.4371337890625,0.0,396.26214599609375,0.822894275188446,1.0,0.0,3.0,1.0,0.0
12127380,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50537109375,0.9990000128746032,0.5070451498031616,0.3065627217292785,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047912597656,0.8108141422271729,0.1810006946325302,0.1715115904808044,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5050354003906,0.8728495836257935,0.2275688052177429,0.159449353814125,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5044860839844,0.7507185339927673,0.1437211781740188,0.1364368796348571,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5047607421875,0.8018905520439148,0.1748334765434265,0.7873197793960571,286.5052185058594,285.9901428222656,292.3566589355469,286.2955627441406,292.3538818359375,297.5395812988281,286.5072631835937,1.0,0.3488084673881531,1.0,1.0,0.0,1.0,-1.873951077461243,1.8739482164382928,2.8367355753289303e-06,1.4458231925964355,1.0,1.0,0.0,51.3833236694336,66.0,11067.1611328125,-0.0,539.3489990234375,1.0,283.1499938964844,283.9313049316406,289.3423767089844,290.14178466796875,293.1499938964844,293.1499938964844,283.1499938964844,25838.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4643785059452057,1.0,0.0,0.0,3.3857691287994385,3.385788917541504,7.649058488823357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.662841796875,0.0,1188.0623779296875,1895.4371337890625,0.0,408.8576354980469,0.8343467712402344,1.0,0.0,3.0,1.0,0.0
12127440,297.709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.523681640625,0.9990000128746032,0.5119658708572388,0.3123501539230346,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5227966308594,0.8085734844207764,0.1828746795654297,0.1732899844646453,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5231628417969,0.8687019944190979,0.2286014109849929,0.1601734906435012,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5223083496094,0.7488343119621277,0.1452857255935669,0.1379254758358001,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.522705078125,0.7987505197525024,0.1760948747396469,0.7930545806884766,286.5234680175781,285.9281311035156,292.4033203125,286.3089904785156,292.40057373046875,297.5544738769531,286.52642822265625,1.0,0.3529414534568786,1.0,1.0,0.0,1.0,-1.8925721645355225,1.8925693035125728,2.892116754082963e-06,1.4602669477462769,1.0,1.0,0.0,52.88938903808594,84.0,11223.05078125,-0.0,557.1485595703125,1.0,283.1499938964844,283.9327392578125,289.3603820800781,290.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,26440.43359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4697807431221008,1.0,0.0,0.0,3.4249818325042725,3.425001859664917,7.827261470083613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.206787109375,0.0,1229.821533203125,1895.4371337890625,0.0,422.3868408203125,0.8467124104499817,1.0,0.0,3.0,1.0,0.0
12127500,297.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5444641113281,0.9990000128746032,0.5158488750457764,0.3219903111457824,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.54345703125,0.8031951785087585,0.1848079264163971,0.1751584708690643,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438537597656,0.8613771796226501,0.2297002375125885,0.1609680652618408,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5429382324219,0.744327187538147,0.1469084322452545,0.1395023763179779,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5433654785156,0.7925263047218323,0.1773832291364669,0.7991074919700623,286.544189453125,285.9020080566406,292.45001220703125,286.32232666015625,292.4472961425781,297.5615539550781,286.5474548339844,1.0,0.3585739135742187,1.0,1.0,0.0,1.0,-1.9165011644363403,1.9164981842041016,2.9642599201906705e-06,1.4788752794265747,1.0,1.0,0.0,55.2822151184082,84.0,11412.302734375,-0.0,581.9859008789062,1.0,283.1499938964844,283.93377685546875,289.3756103515625,290.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,27259.751953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752211272716522,1.0,0.0,0.0,3.47764253616333,3.477663278579712,8.069807222454983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.1513671875,0.0,1287.4256591796875,1895.4371337890625,0.0,436.4678955078125,0.8567845821380615,1.0,0.0,3.0,1.0,0.0
12127560,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5712280273437,0.9990000128746032,0.5186861157417297,0.3349669575691223,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5699462890625,0.7953965663909912,0.1867912709712982,0.1771058142185211,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5704345703125,0.8518011569976807,0.2308593690395355,0.1618266403675079,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.7379031777381897,0.1485827416181564,0.1411586701869964,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.783958911895752,0.1786797642707824,0.8053668737411499,286.57086181640625,285.8428039550781,292.4966735839844,286.3355407714844,292.4939880371094,297.5609741210937,286.5747985839844,1.0,0.3655159771442413,1.0,1.0,0.0,1.0,-1.944953680038452,1.944950580596924,3.0514011086779647e-06,1.5010267496109009,1.0,1.0,0.0,58.51139831542969,87.0,11614.9375,-0.0,613.5350341796875,1.0,283.1499938964844,283.9394836425781,289.3891906738281,290.22320556640625,293.1499938964844,293.1499938964844,283.1499938964844,27802.94140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806084334850311,1.0,0.0,0.0,3.512120008468628,3.512141227722168,8.230609296333569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3522.0458984375,0.0,1326.097412109375,1895.4371337890625,0.0,450.8814697265625,0.8680139183998108,1.0,0.0,3.0,1.0,0.0
12127620,297.69158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5968322753906,0.9990000128746032,0.520825982093811,0.3456175923347473,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.7898966670036316,0.1888107061386108,0.1790799498558044,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.8447670936584473,0.2320621907711029,0.1627117246389389,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5951538085937,0.7334756851196289,0.1502919197082519,0.1428420394659042,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5956115722656,0.777660608291626,0.1799643784761428,0.8115516304969788,286.59649658203125,285.8175964355469,292.5433349609375,286.34869384765625,292.5406799316406,297.5546264648437,286.599853515625,1.0,0.3712451457977295,1.0,1.0,0.0,1.0,-1.9706332683563232,1.970630168914795,3.1314818897953955e-06,1.5211594104766846,1.0,1.0,0.0,61.30931091308594,87.0,11816.6728515625,-0.0,642.3480224609375,1.0,283.1499938964844,283.94256591796875,289.4024963378906,290.2490539550781,293.1499938964844,293.1499938964844,283.1499938964844,28578.455078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860024750232696,1.0,0.0,0.0,3.560765266418457,3.5607872009277344,8.460187927994411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3533.287353515625,0.0,1381.966552734375,1895.4371337890625,0.0,465.8003540039063,0.877118706703186,1.0,0.0,3.0,1.0,0.0
12127680,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.5228316783905029,0.3550940752029419,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62176513671875,0.7855912446975708,0.190866470336914,0.1810796409845352,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6221923828125,0.8390453457832336,0.2333046197891235,0.1636192202568054,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.62115478515625,0.7300541996955872,0.1520348638296127,0.1445492357015609,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62164306640625,0.7725257873535156,0.181245282292366,0.8176562786102295,286.6225891113281,285.7611999511719,292.5899963378906,286.3616943359375,292.58740234375,297.5473022460937,286.6260681152344,1.0,0.3767449855804443,1.0,1.0,0.0,1.0,-1.9948869943618768,1.99488377571106,3.208052021363983e-06,1.5400890111923218,1.0,1.0,0.0,63.89767837524414,90.0,12002.4326171875,-0.0,670.0139770507812,1.0,283.1499938964844,283.9478759765625,289.4148864746094,290.2730407714844,293.1499938964844,293.1499938964844,283.1499938964844,29081.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4912974238395691,1.0,0.0,0.0,3.591949939727783,3.5919723510742188,8.60902332533442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3543.454833984375,0.0,1418.5948486328125,1895.4371337890625,0.0,480.9373474121094,0.8875576853752136,1.0,0.0,3.0,1.0,0.0
12127740,297.6632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6466369628906,0.9990000128746032,0.524807333946228,0.3638826906681061,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6455383300781,0.7820284962654114,0.1929597109556198,0.1831112205982208,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8341299891471863,0.234584778547287,0.1645517945289611,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64501953125,0.7272436022758484,0.1538110077381134,0.1462850719690323,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6454162597656,0.768119215965271,0.1825345605611801,0.8237583637237549,286.6462707519531,285.7369384765625,292.6366577148437,286.3746337890625,292.63409423828125,297.5401916503906,286.64947509765625,1.0,0.3820179104804992,1.0,1.0,0.0,1.0,-2.0184147357940674,2.01841139793396,3.2832926990522537e-06,1.5584440231323242,1.0,1.0,0.0,66.38082122802734,90.0,12193.6796875,-0.0,697.3466186523438,1.0,283.1499938964844,283.9505615234375,289.42681884765625,290.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,29827.4921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4964671730995178,1.0,0.0,0.0,3.6377458572387695,3.637768507003784,8.829944704302761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3553.915771484375,0.0,1473.549072265625,1895.4371337890625,0.0,496.2039489746094,0.8959748148918152,1.0,0.0,3.0,1.0,0.0
12127800,297.65045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6722717285156,0.9990000128746032,0.5268046259880066,0.3720434606075287,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.67108154296875,0.7791059613227844,0.1950902938842773,0.1851735413074493,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6714782714844,0.8298845291137695,0.2359007745981216,0.1655063480138778,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6705017089844,0.7249523401260376,0.155619129538536,0.1480472683906555,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6709289550781,0.7643469572067261,0.1838404834270477,0.8298950791358948,286.671875,285.6833190917969,292.6833190917969,286.387451171875,292.6807861328125,297.5337219238281,286.6752319335937,1.0,0.3870879411697387,1.0,1.0,0.0,1.0,-2.041325330734253,2.041321992874145,3.357464947839617e-06,1.5763108730316162,1.0,1.0,0.0,68.76334381103516,93.0,12374.2158203125,-0.0,724.3995361328125,1.0,283.1499938964844,283.95587158203125,289.4380187988281,290.31890869140625,293.1499938964844,293.1499938964844,283.1499938964844,30302.123046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5014455318450928,1.0,0.0,0.0,3.666574478149414,3.666597604751587,8.970451403911284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3563.645751953125,0.0,1508.860595703125,1895.4371337890625,0.0,511.37603759765625,0.9058478474617004,1.0,0.0,3.0,1.0,0.0
12127860,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6955261230469,0.9990000128746032,0.5288518667221069,0.3796241879463196,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6944274902344,0.7767462730407715,0.1972590833902359,0.1872686296701431,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947937011719,0.8262113928794861,0.2372524440288543,0.1664840131998062,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6939392089844,0.7231175899505615,0.1574592739343643,0.1498366892337799,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.7611367702484131,0.185169979929924,0.8361086845397949,286.6951599121094,285.6600036621094,292.7300109863281,286.4001770019531,292.7274780273437,297.5281677246094,286.6982421875,1.0,0.3919782340526581,1.0,1.0,0.0,1.0,-2.0637316703796387,2.0637283325195312,3.430864126130473e-06,1.593775749206543,1.0,1.0,0.0,71.04917907714844,93.0,12561.3681640625,-0.0,751.2380981445312,1.0,283.1499938964844,283.9585876464844,289.4491882324219,290.34130859375,293.1499938964844,293.1499938964844,283.1499938964844,31029.349609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062677264213562,1.0,0.0,0.0,3.710310935974121,3.7103347778320312,9.18573505259701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.831298828125,0.0,1563.5025634765625,1895.4371337890625,0.0,526.5267944335938,0.913767635822296,1.0,0.0,3.0,1.0,0.0
12127920,297.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.720947265625,0.9990000128746032,0.5309627652168274,0.3866826891899109,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71978759765625,0.7748705148696899,0.1994661390781402,0.1893954575061798,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201538085937,0.8230201601982117,0.2386390268802642,0.1674827933311462,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.71923828125,0.7216781377792358,0.1593310236930847,0.1516520231962204,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7196350097656,0.7584125399589539,0.1865271031856537,0.8424167633056641,286.7205505371094,285.60919189453125,292.77667236328125,286.41278076171875,292.774169921875,297.52362060546875,286.7237548828125,1.0,0.3967098891735077,1.0,1.0,0.0,1.0,-2.085719347000122,2.0857157707214355,3.503690777506563e-06,1.6108897924423218,1.0,1.0,0.0,73.2449722290039,96.0,12738.845703125,-0.0,777.9232177734375,1.0,283.1499938964844,283.96392822265625,289.4600524902344,290.3627624511719,293.1499938964844,293.1499938964844,283.1499938964844,31484.48046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109083652496338,1.0,0.0,0.0,3.7374229431152335,3.737447023391724,9.320468734586028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3583.4267578125,0.0,1598.028076171875,1895.4371337890625,0.0,541.5416870117188,0.9232275485992432,1.0,0.0,3.0,1.0,0.0
12127980,297.6203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.743896484375,0.9990000128746032,0.5331454873085022,0.3932557702064514,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7428283691406,0.7734271287918091,0.2017125934362411,0.191556379199028,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431640625,0.8202548623085022,0.2400611042976379,0.1685045659542083,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7423400878906,0.7205966114997864,0.1612350642681121,0.1534948498010635,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7427062988281,0.7561233639717102,0.1879156976938247,0.8488456010818481,286.7435302734375,285.5867919921875,292.8233337402344,286.42529296875,292.82086181640625,297.52008056640625,286.7465515136719,1.0,0.401302695274353,1.0,1.0,0.0,1.0,-2.1073708534240723,2.1073672771453857,3.576285962481052e-06,1.6277867555618286,1.0,1.0,0.0,75.35701751708984,96.0,12923.7744140625,-0.0,804.5202026367188,1.0,283.1499938964844,283.9666748046875,289.4712219238281,290.38482666015625,293.1499938964844,293.1499938964844,283.1499938964844,32199.576171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5154308676719666,1.0,0.0,0.0,3.779628038406372,3.77965259552002,9.532162152936507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.59619140625,0.0,1652.779541015625,1895.4371337890625,0.0,556.5963745117188,0.9307757019996644,1.0,0.0,3.0,1.0,0.0
12128040,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7691345214844,0.9990000128746032,0.5354030728340149,0.3993924558162689,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7680358886719,0.7723581790924072,0.2039984315633773,0.1937504261732101,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.8178566694259644,0.2415181845426559,0.1695476323366165,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7675170898437,0.7198292016983032,0.1631711423397064,0.1553641855716705,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7678527832031,0.7542116641998291,0.189337357878685,0.8554000854492188,286.7687683105469,285.5387878417969,292.8699951171875,286.4377136230469,292.8675537109375,297.5174865722656,286.7718811035156,1.0,0.4057741165161133,1.0,1.0,0.0,1.0,-2.128746509552002,2.1287429332733154,3.6488381738308817e-06,1.6445249319076538,1.0,1.0,0.0,77.39301300048828,99.0,13099.7333984375,-0.0,831.0868530273438,1.0,283.1499938964844,283.9720458984375,289.4822998046875,290.4062805175781,293.1499938964844,293.1499938964844,283.1499938964844,32641.1171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519824743270874,1.0,0.0,0.0,3.805454015731812,3.805479049682617,9.66287302617275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3603.255126953125,0.0,1686.891845703125,1895.4371337890625,0.0,571.6320190429688,0.9399262070655824,1.0,0.0,3.0,1.0,0.0
12128100,297.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919921875,0.9990000128746032,0.5377364158630371,0.4051344096660614,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909545898437,0.771620512008667,0.2063242048025131,0.1959797888994217,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7912292480469,0.8157849907875061,0.2430104613304138,0.170613944530487,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904968261719,0.7193432450294495,0.1651395112276077,0.1572616845369339,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7908020019531,0.7526339292526245,0.1907936185598373,0.8620965480804443,286.7916259765625,285.517333984375,292.9166564941406,286.45001220703125,292.91424560546875,297.5157775878906,286.7945861816406,1.0,0.4101409614086151,1.0,1.0,0.0,1.0,-2.149923324584961,2.1499197483062744,3.721482244145591e-06,1.6611024141311646,1.0,1.0,0.0,79.35792541503906,99.0,13283.8662109375,-0.0,857.691650390625,1.0,283.1499938964844,283.974853515625,289.4938049316406,290.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,33348.70703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241581797599792,1.0,0.0,0.0,3.846479892730713,3.8465054035186768,9.87234329841158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3613.54248046875,0.0,1742.04052734375,1895.4371337890625,0.0,586.8659057617188,0.94718736410141,1.0,0.0,3.0,1.0,0.0
12128160,297.6019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8171691894531,0.9990000128746032,0.5401447415351868,0.4105249941349029,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8160400390625,0.7711699604988098,0.2086900472640991,0.1982434391975402,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163452148437,0.8139983415603638,0.2445377707481384,0.1717019379138946,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.7191030979156494,0.1671401560306549,0.1591864079236984,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.7513457536697388,0.1922850608825683,0.8689332604408264,286.8167724609375,285.4721374511719,292.9633483886719,286.46221923828125,292.9609375,297.514892578125,286.8198547363281,1.0,0.4144175052642822,1.0,1.0,0.0,1.0,-2.1709468364715576,2.170943021774292,3.794340273088892e-06,1.6775460243225098,1.0,1.0,0.0,81.259033203125,102.0,13459.583984375,-0.0,884.3890991210938,1.0,283.1499938964844,283.9802551269531,289.5052185058594,290.4502868652344,293.1499938964844,293.1499938964844,283.04998779296875,33780.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5284172892570496,1.0,0.0,0.0,3.8712971210479736,3.871323108673096,1.000014549390471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.393798828125,0.0,1775.977294921875,1895.4371337890625,0.0,602.2396850585938,0.9550946950912476,1.0,0.0,3.0,1.0,0.0
12128220,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7993469238281,0.9990000128746032,0.5425205826759338,0.4156245291233063,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001403808594,0.7709470391273499,0.2110614627599716,0.2005337029695511,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7999267578125,0.8124389052391052,0.2460535913705825,0.1728038787841797,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80059814453125,0.7190582156181335,0.1691449582576751,0.1611320972442627,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80029296875,0.7502889037132263,0.1937794089317321,0.8758782148361206,286.7995910644531,285.4515991210937,293.010009765625,286.47430419921875,293.00762939453125,297.5140686035156,286.79833984375,1.0,0.4186160564422607,1.0,1.0,0.0,1.0,-2.191825151443481,2.191821336746216,3.86744795832783e-06,1.693877100944519,1.0,1.0,0.0,83.1084213256836,102.0,13768.080078125,-0.0,911.2198486328124,1.0,283.0647888183594,283.9129943847656,289.5464782714844,290.53253173828125,293.1499938964844,293.1499938964844,283.04998779296875,34361.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5371180176734924,1.0,0.0,0.0,3.904438018798828,3.904464244842529,1.0172093425353523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3664.26416015625,0.0,1821.9794921875,1895.4371337890625,0.0,634.9217529296875,0.9613097310066224,1.0,0.0,3.0,1.0,0.0
