time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12128280,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8074951171875,0.9990000128746032,0.5448107719421387,0.420598953962326,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8066711425781,0.7707815170288086,0.2134160250425338,0.2028043717145919,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.8109279274940491,0.2475320100784301,0.1738745272159576,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80633544921875,0.7190583944320679,0.1711340248584747,0.16306072473526,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.7493005990982056,0.195252388715744,0.8827190399169922,286.80718994140625,285.4092102050781,293.0566711425781,286.4862976074219,293.0543212890625,297.51275634765625,286.80963134765625,1.0,0.4227366745471954,1.0,1.0,0.0,1.0,-2.2123470306396484,2.212343215942383,3.940038823202485e-06,1.7099310159683228,1.0,1.0,0.0,84.9384994506836,105.0,13952.01171875,-0.0,938.0875244140624,1.0,283.05206298828125,283.9016418457031,289.5558776855469,290.54180908203125,293.1499938964844,293.1499938964844,282.75,34731.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441461801528931,1.0,0.0,0.0,3.925429582595825,3.9254560470581055,1.0281764843966812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.02587890625,0.0,1851.524658203125,1895.4371337890625,0.0,662.6153564453125,0.9663046002388,1.0,0.0,3.0,1.0,0.0
12128340,297.5838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.70513916015625,0.9990000128746032,0.5468620657920837,0.4254380464553833,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70947265625,0.7706886529922485,0.2157088965177536,0.2050642669200897,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7083435058594,0.8094866275787354,0.2489157617092132,0.174925684928894,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.71160888671875,0.7191155552864075,0.1730702072381973,0.1649781316518783,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102966308594,0.7483913898468018,0.1966616511344909,0.8894856572151184,286.70660400390625,285.3895874023437,293.10333251953125,286.4981689453125,293.1010131835937,297.5101928710937,286.6972961425781,1.0,0.4267854690551758,1.0,1.0,0.0,1.0,-2.2325682640075684,2.232564210891724,4.012279077869607e-06,1.725753903388977,1.0,1.0,0.0,86.74695587158203,105.0,14514.9755859375,-0.0,965.0201416015624,1.0,282.7936096191406,283.6907653808594,289.64239501953125,290.72784423828125,293.1499938964844,293.1499938964844,282.75,35019.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.56241375207901,1.0,0.0,0.0,3.94165563583374,3.9416823387146,1.0366940159656224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3761.1748046875,0.0,1874.5799560546875,1895.4371337890625,0.0,740.3170166015625,0.9701650738716124,1.0,0.0,3.0,1.0,0.0
12128400,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802673339844,0.9990000128746032,0.5485414266586304,0.4304819405078888,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6799621582031,0.7703224420547485,0.2178837805986404,0.2072024345397949,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6800231933594,0.8077343106269836,0.2501395046710968,0.175850436091423,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67987060546875,0.7189223170280457,0.1749034374952316,0.1667927354574203,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.679931640625,0.7472355365753174,0.1979468017816543,0.8956717252731323,286.6801452636719,285.3500061035156,293.1499938964844,286.50994873046875,293.1476745605469,297.5050048828125,286.6814880371094,1.0,0.4307421445846557,1.0,1.0,0.0,1.0,-2.2519173622131348,2.25191330909729,4.082070972799556e-06,1.7409015893936155,1.0,1.0,0.0,88.60212707519531,108.0,14712.8642578125,-0.0,991.6805419921876,1.0,282.75604248046875,283.6469421386719,289.6344909667969,290.69580078125,293.1499938964844,293.1499938964844,282.45001220703125,35242.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744476914405823,1.0,0.0,0.0,3.954188585281372,3.9542155265808105,1.0432971748741693e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.64599609375,0.0,1892.518310546875,1895.4371337890625,0.0,796.288330078125,0.9731466174125672,1.0,0.0,3.0,1.0,0.0
12128460,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57354736328125,0.9990000128746032,0.5499487519264221,0.4355573654174804,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5777587890625,0.7698634266853333,0.2199256122112274,0.2092739641666412,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.8058804273605347,0.2512194812297821,0.1767176985740661,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.579833984375,0.7186250686645508,0.1766024827957153,0.1685397773981094,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57861328125,0.7459916472434998,0.1990868747234344,0.9014859199523926,286.5749816894531,285.330810546875,293.197998046875,286.522705078125,293.195556640625,297.49835205078125,286.5659484863281,1.0,0.4346092641353607,1.0,1.0,0.0,1.0,-2.270627975463867,2.2706239223480225,4.150183940510033e-06,1.755557894706726,1.0,1.0,0.0,90.46739196777344,108.0,15279.0810546875,-0.0,1018.1294555664062,1.0,282.4936218261719,283.4317932128906,289.6860656738281,290.83905029296875,293.1499938964844,293.1499938964844,282.45001220703125,35415.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928514003753662,1.0,0.0,0.0,3.9638633728027344,3.963890552520752,1.0484087624718086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3820.652587890625,0.0,1906.4439697265625,1895.4371337890625,0.0,889.7769165039062,0.9754481315612792,1.0,0.0,3.0,1.0,0.0
12128520,297.5431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5504150390625,0.9990000128746032,0.5508901476860046,0.4411291480064392,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500183105469,0.7688504457473755,0.2217260599136352,0.2111212313175201,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55010986328125,0.8034453392028809,0.252044677734375,0.1774011403322219,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5498962402344,0.7177838087081909,0.1780610233545303,0.1700699180364608,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499572753906,0.7442241311073303,0.1999693512916565,0.9061894416809082,286.5502624511719,285.29254150390625,293.24853515625,286.5373840332031,293.2460327148437,297.4881896972656,286.5517578125,1.0,0.4383489489555359,1.0,1.0,0.0,1.0,-2.287851095199585,2.28784704208374,4.213450665702112e-06,1.7690720558166504,1.0,1.0,0.0,92.43861389160156,111.0,15473.9345703125,-0.0,1043.8134765625,1.0,282.4559631347656,283.38873291015625,289.6528625488281,290.7733459472656,293.1499938964844,293.1499938964844,282.1499938964844,35548.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024652123451233,1.0,0.0,0.0,3.9713287353515625,3.97135591506958,1.0523615401325517e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.2158203125,0.0,1917.2357177734373,1895.4371337890625,0.0,942.6141357421876,0.9772238731384276,1.0,0.0,3.0,1.0,0.0
12128580,297.5242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4447937011719,0.9990000128746032,0.5515350103378296,0.4468823671340942,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488525390625,0.7675952315330505,0.2233896553516388,0.2128339409828186,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44793701171875,0.8008033037185669,0.2527448832988739,0.1779948621988296,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508361816406,0.7166634798049927,0.1793691366910934,0.1714515388011932,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4497375488281,0.7422164678573608,0.2006956338882446,0.9101549983024596,286.4461975097656,285.2723999023437,293.3016052246094,286.5539855957031,293.2989807128906,297.4750671386719,286.43756103515625,1.0,0.4419593811035156,1.0,1.0,0.0,1.0,-2.30395770072937,2.3039534091949463,4.273073500371538e-06,1.781709909439087,1.0,1.0,0.0,94.4465103149414,111.0,16040.4736328125,-0.0,1068.7943115234375,1.0,282.1932983398437,283.1739807128906,289.6907653808594,290.89654541015625,293.1499938964844,293.1499938964844,282.1499938964844,35651.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172376275062561,1.0,0.0,0.0,3.977087020874024,3.97711443901062,1.0554155096542672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.021240234375,0.0,1925.587646484375,1895.4371337890625,0.0,1028.944580078125,0.9785935282707214,1.0,0.0,3.0,1.0,0.0
12128640,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237976074219,0.9990000128746032,0.5517777800559998,0.4529023766517639,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.7660121321678162,0.2248970717191696,0.2143718898296356,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.7978411912918091,0.2532884180545807,0.1784538626670837,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.7151834964752197,0.1805139183998108,0.1726562827825546,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232788085937,0.7398989200592041,0.2012523263692855,0.9132382273674012,286.4236145019531,285.2354736328125,293.3570556640625,286.5723876953125,293.3543395996094,297.4583435058594,286.4252014160156,1.0,0.4454256594181061,1.0,1.0,0.0,1.0,-2.3187410831451416,2.3187367916107178,4.32819024354103e-06,1.7933109998703003,1.0,1.0,0.0,96.50867462158205,99.0,16232.4931640625,-0.0,1092.8671875,1.0,282.1557922363281,283.1316223144531,289.6552734375,290.8224182128906,293.1499938964844,293.1499938964844,281.8500061035156,35731.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232079267501831,1.0,0.0,0.0,3.98152756690979,3.9815549850463854,1.057773602042289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.62548828125,0.0,1932.0447998046875,1895.4371337890625,0.0,1065.5107421875,0.9796497225761414,1.0,0.0,3.0,1.0,0.0
12128700,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3170166015625,0.9990000128746032,0.5520780682563782,0.4541460275650024,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211364746094,0.7669955492019653,0.2263202369213104,0.2157883197069168,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3202514648437,0.7976797223091125,0.2537631392478943,0.1788383573293686,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3231506347656,0.7159734964370728,0.1815568804740905,0.1737196147441864,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32208251953125,0.739876925945282,0.2017087936401367,0.9156585335731506,286.3184814453125,285.21466064453125,293.4148254394531,286.5924987792969,293.4119873046875,297.4429626464844,286.3095397949219,1.0,0.4465180337429046,1.0,1.0,0.0,1.0,-2.326598644256592,2.326594352722168,4.358008027338656e-06,1.7996834516525269,1.0,1.0,0.0,97.0953598022461,99.0,16769.232421875,-0.0,1103.75,1.0,281.89306640625,282.9157409667969,289.69732666015625,290.94586181640625,293.1499938964844,293.1499938964844,281.8500061035156,35792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634774386882782,1.0,0.0,0.0,3.984951257705689,3.984978675842285,1.0595935009405366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.163330078125,0.0,1937.0330810546875,1895.4371337890625,0.0,1138.97900390625,0.9804640412330629,1.0,0.0,3.0,1.0,0.0
12128760,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2913513183594,0.9990000128746032,0.552827775478363,0.4523086845874786,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911376953125,0.7695227265357971,0.2276272475719452,0.2170362472534179,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911682128906,0.799180805683136,0.2541196048259735,0.1790936440229416,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.718086302280426,0.1824757307767868,0.1746101379394531,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2911071777344,0.7412145137786865,0.2020401805639267,0.9172424077987672,286.291259765625,285.1795654296875,293.47479248046875,286.6142883300781,293.4718933105469,297.4311218261719,286.2921447753906,1.0,0.4463827908039093,1.0,1.0,0.0,1.0,-2.329176902770996,2.3291726112365723,4.367917426861823e-06,1.801831007003784,1.0,1.0,0.0,96.68701934814452,87.0,16903.6328125,-0.0,1104.94970703125,1.0,281.85577392578125,282.8707275390625,289.6697692871094,290.8750915527344,293.1499938964844,293.1499938964844,281.54998779296875,35840.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382055282592773,1.0,0.0,0.0,3.987590312957764,3.98761773109436,1.0609974196995609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.67822265625,0.0,1940.884033203125,1895.4371337890625,0.0,1161.4202880859375,0.9810916781425476,1.0,0.0,3.0,1.0,0.0
12128820,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.9990000128746032,0.5542776584625244,0.4478956460952759,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7734891772270203,0.2288922071456909,0.2182234227657318,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.802212655544281,0.2544443011283874,0.1793163269758224,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1855163574219,0.7213707566261292,0.1833357363939285,0.1754202544689178,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845092773437,0.7438142895698547,0.2023224979639053,0.918481945991516,286.1808166503906,285.158447265625,293.53692626953125,286.6376647949219,293.5339050292969,297.4250183105469,286.1714172363281,1.0,0.4451793730258941,1.0,1.0,0.0,1.0,-2.32803726196289,2.328032970428467,4.363823336461792e-06,1.8010413646697998,1.0,1.0,0.0,95.47825622558594,87.0,17395.923828125,-0.0,1098.9049072265625,1.0,281.59295654296875,282.6521911621094,289.7195129394531,291.0035705566406,293.1499938964844,293.1499938964844,281.54998779296875,35876.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476985812187195,1.0,0.0,0.0,3.989624500274658,3.989651918411255,1.0620801731420215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.930908203125,0.0,1943.8558349609373,1895.4371337890625,0.0,1224.999267578125,0.9815754890441896,1.0,0.0,3.0,1.0,0.0
12128880,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1502685546875,0.9990000128746032,0.5563333630561829,0.441439539194107,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1501770019531,0.7785930633544922,0.2300711125135421,0.2192886918783188,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.8063951730728149,0.2546762228012085,0.1794410049915313,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7255178093910217,0.1841015815734863,0.1761047095060348,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.15020751953125,0.7474108934402466,0.2025185525417328,0.9191482663154602,286.15020751953125,285.1256408691406,293.60107421875,286.6625061035156,293.59796142578125,297.4230041503906,286.15069580078125,1.0,0.4430422782897949,1.0,1.0,0.0,1.0,-2.3233392238616943,2.3233346939086914,4.346351488493383e-06,1.7974441051483154,1.0,1.0,0.0,93.63388061523438,90.0,17493.7421875,-0.0,1086.478271484375,1.0,281.5558166503906,282.6054382324219,289.699951171875,290.93829345703125,293.1499938964844,293.1499938964844,281.25,35905.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495777368545532,1.0,0.0,0.0,3.99119234085083,3.9912197589874254,1.062915089278249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.71630859375,0.0,1946.1483154296875,1895.4371337890625,0.0,1237.8382568359375,0.9819483757019044,1.0,0.0,3.0,1.0,0.0
12128940,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375366210937,0.9990000128746032,0.5588629245758057,0.4377448856830597,297.4148864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.7821499705314636,0.2312434911727905,0.2203799337148666,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406799316406,0.808902382850647,0.2549075484275818,0.1795938313007354,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.7282835245132446,0.1848451644182205,0.1767954677343368,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.749616265296936,0.2027072012424469,0.9199138283729552,286.0389099121094,285.1044921875,293.6672058105469,286.68878173828125,293.6639709472656,297.4251403808594,286.02978515625,1.0,0.4423619210720062,1.0,1.0,0.0,1.0,-2.322134494781494,2.3221302032470703,4.341541625763057e-06,1.7963345050811768,1.0,1.0,0.0,92.6272201538086,90.0,17986.80859375,-0.0,1081.193115234375,1.0,281.2928771972656,282.3865966796875,289.75689697265625,291.0732727050781,293.1499938964844,293.1499938964844,281.25,35926.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579190492630005,1.0,0.0,0.0,3.9924004077911377,3.9924278259277344,1.0635586704665911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.590576171875,0.0,1947.916259765625,1895.4371337890625,0.0,1295.8126220703125,0.9822357296943665,1.0,0.0,3.0,1.0,0.0
12129000,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125427246094,0.9990000128746032,0.5611922144889832,0.4358062744140625,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122375488281,0.78459632396698,0.2323566228151321,0.2214173674583435,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0122985839844,0.8102424144744873,0.2550719678401947,0.1796969473361969,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.7300874590873718,0.1855251789093017,0.177431121468544,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01220703125,0.7508227825164795,0.2028367221355438,0.9204472899436952,286.0124206542969,285.0744323730469,293.7351989746094,286.7164001464844,293.7318725585937,297.425537109375,286.0135498046875,1.0,0.4420909881591797,1.0,1.0,0.0,1.0,-2.322578430175781,2.3225741386413574,4.3430245568742976e-06,1.7965822219848633,1.0,1.0,0.0,92.13511657714844,93.0,18117.798828125,-0.0,1079.7274169921875,1.0,281.2557983398437,282.3418884277344,289.7450256347656,291.0162353515625,293.1499938964844,293.1499938964844,280.95001220703125,35943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591545939445496,1.0,0.0,0.0,3.993331432342529,3.993358850479126,1.0640547998264085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.708984375,0.0,1949.2794189453125,1895.4371337890625,0.0,1304.53369140625,0.982457160949707,1.0,0.0,3.0,1.0,0.0
12129060,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90460205078125,0.9990000128746032,0.563356876373291,0.4348072707653045,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90826416015625,0.7865010499954224,0.2334731519222259,0.2224798202514648,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076232910156,0.8110467195510864,0.2552501857280731,0.1798287481069564,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.7314222455024719,0.1861990094184875,0.1780770421028137,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9093933105469,0.7515367865562439,0.2029617875814438,0.9210578203201294,285.9059143066406,285.05352783203125,293.8049621582031,286.7452697753906,293.8015441894531,297.4252014160156,285.89715576171875,1.0,0.4422007799148559,1.0,1.0,0.0,1.0,-2.3243203163146973,2.324316024780273,4.349362370703602e-06,1.7978419065475464,1.0,1.0,0.0,91.92724609375,93.0,18635.45703125,-0.0,1080.791748046875,1.0,280.99285888671875,282.1247863769531,289.8092346191406,291.1607360839844,293.1499938964844,293.1499938964844,280.95001220703125,35956.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667317807674408,1.0,0.0,0.0,3.994048833847046,3.9940764904022217,1.064437128661666e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.615966796875,0.0,1950.3302001953125,1895.4371337890625,0.0,1362.998779296875,0.982627809047699,1.0,0.0,3.0,1.0,0.0
12129120,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9990000128746032,0.5651829242706299,0.434836208820343,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824157714844,0.7877025604248047,0.2345383316278457,0.223487913608551,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.8111537098884583,0.255371630191803,0.1799133270978927,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822631835937,0.7321601510047913,0.1868213415145874,0.1786725223064422,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88232421875,0.7516112923622131,0.2030288428068161,0.921402871608734,285.88262939453125,285.026611328125,293.8764038085937,286.7753601074219,293.8729248046875,297.42218017578125,285.88409423828125,1.0,0.4426204860210418,1.0,1.0,0.0,1.0,-2.326796293258667,2.326792001724243,4.358521437097807e-06,1.7997113466262815,1.0,1.0,0.0,92.00882720947266,96.0,18784.333984375,-0.0,1083.800537109375,1.0,280.9557800292969,282.081298828125,289.8039855957031,291.1119079589844,293.1499938964844,293.1499938964844,280.6499938964844,35966.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668766975402832,1.0,0.0,0.0,3.9946017265319824,3.994629144668579,1.0647318049450405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.59033203125,0.0,1951.1402587890625,1895.4371337890625,0.0,1373.528564453125,0.9827592968940736,1.0,0.0,3.0,1.0,0.0
12129180,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.9990000128746032,0.566800594329834,0.4355150759220123,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.7885318398475647,0.2356123626232147,0.224524900317192,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7806091308594,0.8109102845191956,0.2555097043514251,0.180028811097145,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7831115722656,0.7325785756111145,0.1874420940876007,0.1792834252119064,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823486328125,0.7513428926467896,0.2030928283929824,0.9218172430992126,285.7789306640625,285.00616455078125,293.949462890625,286.8065490722656,293.9459228515625,297.4178466796875,285.7705383300781,1.0,0.4433125257492065,1.0,1.0,0.0,1.0,-2.3302266597747803,2.3302221298217773,4.3713425839087e-06,1.8023651838302608,1.0,1.0,0.0,92.28932189941406,96.0,19318.591796875,-0.0,1088.64306640625,1.0,280.6928100585937,281.8652038574219,289.8728942871094,291.26336669921875,293.1499938964844,293.1499938964844,280.6499938964844,35974.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773005723953247,1.0,0.0,0.0,3.995027780532837,3.9950551986694336,1.0649589512468085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.09375,0.0,1951.7645263671875,1895.4371337890625,0.0,1436.42626953125,0.9828606247901917,1.0,0.0,3.0,1.0,0.0
12129240,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.5680771470069885,0.4369779527187347,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7580871582031,0.7888076305389404,0.2366385906934738,0.2255088984966278,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7581481933594,0.8101187944412231,0.2555919289588928,0.1800964772701263,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579040527344,0.7325267195701599,0.1880136579275131,0.179844319820404,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.7505718469619751,0.2031002044677734,0.9219611883163452,285.75836181640625,284.9827575683594,294.0240173339844,286.8387756347656,294.0204162597656,297.4111022949219,285.7601013183594,1.0,0.4442217350006103,1.0,1.0,0.0,1.0,-2.3340930938720703,2.3340888023376465,4.385880401969189e-06,1.8053910732269287,1.0,1.0,0.0,92.78797149658205,99.0,19481.857421875,-0.0,1094.8421630859375,1.0,280.6557922363281,281.8227233886719,289.87139892578125,291.2196350097656,293.1499938964844,293.1499938964844,280.3500061035156,35980.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792351603507996,1.0,0.0,0.0,3.9953558444976807,3.995383501052856,1.065133915290062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.37939453125,0.0,1952.24560546875,1895.4371337890625,0.0,1450.89306640625,0.9829386472702026,1.0,0.0,3.0,1.0,0.0
12129300,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6557312011719,0.9990000128746032,0.569158673286438,0.4388847649097442,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591186523437,0.7888436913490295,0.2376764267683029,0.2265231162309646,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585998535156,0.8090999126434326,0.2556911408901214,0.1801940947771072,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6609802246094,0.7322661876678467,0.1885854750871658,0.1804207861423492,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6603088378906,0.7495799660682678,0.203105017542839,0.9221696853637696,285.656982421875,284.9630126953125,294.1000061035156,286.8719787597656,294.0963439941406,297.4039001464844,285.6488647460937,1.0,0.4453239440917969,1.0,1.0,0.0,1.0,-2.3386616706848145,2.3386571407318115,4.403059847390978e-06,1.808949828147888,1.0,1.0,0.0,93.42481231689452,99.0,20029.78125,-0.0,1102.3804931640625,1.0,280.392822265625,281.60748291015625,289.94244384765625,291.3751220703125,293.1499938964844,293.1499938964844,280.3500061035156,35984.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881976127624512,1.0,0.0,0.0,3.9956088066101074,3.995636224746704,1.0652687478795997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.4677734375,0.0,1952.6163330078125,1895.4371337890625,0.0,1518.884521484375,0.982998788356781,1.0,0.0,3.0,1.0,0.0
12129360,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6387634277344,0.9990000128746032,0.5699184536933899,0.4414024949073791,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382141113281,0.7884425520896912,0.2386685907840728,0.2274849414825439,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6382751464844,0.8076318502426147,0.2557351589202881,0.1802432090044021,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379699707031,0.7316330075263977,0.1891096234321594,0.1809472143650055,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.7481939196586609,0.2030523121356964,0.9220993518829346,285.6385192871094,284.95001220703125,294.17730712890625,286.90606689453125,294.1736145019531,297.3950500488281,285.6405029296875,1.0,0.446575403213501,1.0,1.0,0.0,1.0,-2.3434479236602783,2.3434433937072754,4.42101554654073e-06,1.8126336336135864,1.0,1.0,0.0,94.22885131835938,102.0,20204.677734375,-0.0,1110.8531494140625,1.0,280.355712890625,281.56561279296875,289.94293212890625,291.33416748046875,293.1499938964844,293.1499938964844,280.04998779296875,35988.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905502080917358,1.0,0.0,0.0,3.9958035945892334,3.995831251144409,1.0653726576492772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4462.6640625,0.0,1952.9019775390625,1895.4371337890625,0.0,1536.9898681640625,0.9830451607704164,1.0,0.0,3.0,1.0,0.0
12129420,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5378723144531,0.9990000128746032,0.5705041289329529,0.4441940188407898,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5411376953125,0.7879148721694946,0.2396740764379501,0.2284770160913467,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.54071044921875,0.806031346321106,0.2557963728904724,0.1803209334611892,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5429992675781,0.7308858633041382,0.1896353811025619,0.1814887672662735,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.7466909289360046,0.2029974609613418,0.9220820069313048,285.5390930175781,284.95001220703125,294.2558898925781,286.9409484863281,294.2521057128906,297.3854064941406,285.5312194824219,1.0,0.4479600489139557,1.0,1.0,0.0,1.0,-2.348715782165528,2.3487114906311035,4.441141300048912e-06,1.8168634176254272,1.0,1.0,0.0,95.1309585571289,102.0,20763.5234375,-0.0,1120.283447265625,1.0,280.0927734375,281.3511657714844,290.0146179199219,291.4917907714844,293.1499938964844,293.1499938964844,280.04998779296875,35990.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699784517288208,1.0,0.0,0.0,3.9959537982940674,3.995981216430664,1.0654526931830333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.75146484375,0.0,1953.1220703125,1895.4371337890625,0.0,1609.0528564453125,0.9830808639526368,1.0,0.0,3.0,1.0,0.0
12129480,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.9990000128746032,0.570789098739624,0.4474567472934723,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5222473144531,0.7870470881462097,0.2406350672245025,0.2294164448976516,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8040615320205688,0.2558027505874634,0.1803494095802307,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220031738281,0.7298471331596375,0.1901143938302993,0.1819798797369003,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5220642089844,0.7448880076408386,0.2028884887695312,0.921789050102234,285.5226135253906,284.95001220703125,294.3356018066406,286.9765930175781,294.331787109375,297.3738708496094,285.52471923828125,1.0,0.449442982673645,1.0,1.0,0.0,1.0,-2.3540358543396,2.354031562805176,4.461411208467325e-06,1.821078181266785,1.0,1.0,0.0,96.16244506835938,105.0,20947.26953125,-0.0,1130.32958984375,1.0,280.0557861328125,281.3099975585937,290.0160217285156,291.4521789550781,293.1499938964844,293.1499938964844,279.75,35993.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702364981174469,1.0,0.0,0.0,3.996069431304932,3.9960970878601074,1.065514425135916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.97998046875,0.0,1953.291748046875,1895.4371337890625,0.0,1629.4669189453125,0.9831083416938782,1.0,0.0,3.0,1.0,0.0
12129540,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.9990000128746032,0.5709540843963623,0.4508771598339081,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.7861368656158447,0.2416228801012039,0.230390653014183,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4374084472656,0.8020598292350769,0.2558414936065674,0.1804096102714538,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.728763997554779,0.1906056553125381,0.1824893355369568,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.7430486679077148,0.2027904838323593,0.9215745329856871,285.4359741210937,284.95001220703125,294.4163818359375,287.0129089355469,294.4125366210937,297.3625183105469,285.4291687011719,1.0,0.4510175585746765,1.0,1.0,0.0,1.0,-2.359741449356079,2.359736919403076,4.483163138502277e-06,1.825576543807984,1.0,1.0,0.0,97.25424194335938,105.0,21607.9140625,-0.0,1141.0919189453125,1.0,279.79278564453125,281.1011657714844,290.0887451171875,291.6140441894531,293.1499938964844,293.1499938964844,279.75,35994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117843627929688,1.0,0.0,0.0,3.996158599853516,3.996186017990112,1.0655619462340835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.3193359375,0.0,1953.42236328125,1895.4371337890625,0.0,1704.9649658203125,0.9831295609474182,1.0,0.0,3.0,1.0,0.0
12129600,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42529296875,0.9990000128746032,0.5708767175674438,0.4546125829219818,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245910644531,0.7850107550621033,0.2425834834575653,0.2313288450241089,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4246826171875,0.7998338341712952,0.2558448016643524,0.1804351061582565,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4242858886719,0.7274918556213379,0.1910647004842758,0.1829617023468017,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.7410248517990112,0.202655479311943,0.9211605787277222,285.42498779296875,284.95001220703125,294.4981384277344,287.0498046875,294.4942626953125,297.34991455078125,285.4273986816406,1.0,0.4526573419570923,1.0,1.0,0.0,1.0,-2.3654565811157227,2.36545205116272,4.505055130721303e-06,1.8301082849502563,1.0,1.0,0.0,98.43968963623048,108.0,21820.060546875,-0.0,1152.2901611328125,1.0,279.7557983398437,281.06201171875,290.0932922363281,291.58026123046875,293.1499938964844,293.1499938964844,279.45001220703125,35995.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148586511611938,1.0,0.0,0.0,3.996227264404297,3.9962546825408936,1.06559855339583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.09619140625,0.0,1953.5230712890625,1895.4371337890625,0.0,1729.9295654296875,0.9831458926200868,1.0,0.0,3.0,1.0,0.0
12129660,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3394470214844,0.9990000128746032,0.5706896185874939,0.4584065675735473,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422241210937,0.783912718296051,0.243569865822792,0.2323070764541626,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419189453125,0.7976483106613159,0.2558766305446625,0.1804954260587692,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7262331247329712,0.1915357112884521,0.1834569871425628,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433837890625,0.7390291690826416,0.2025325447320938,0.9208543300628662,285.34051513671875,284.95001220703125,294.580810546875,287.08721923828125,294.5768737792969,297.3377380371094,285.3339538574219,1.0,0.4543605446815491,1.0,1.0,0.0,1.0,-2.3714890480041504,2.3714845180511475,4.52825133834267e-06,1.834907293319702,1.0,1.0,0.0,99.66067504882812,108.0,22496.24609375,-0.0,1164.041748046875,1.0,279.4927978515625,280.8539733886719,290.16754150390625,291.74609375,293.1499938964844,293.1499938964844,279.45001220703125,35996.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247609496116638,1.0,0.0,0.0,3.9962801933288574,3.996307611465454,1.065626747731585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.0546875,0.0,1953.6007080078125,1895.4371337890625,0.0,1811.3699951171875,0.9831584692001344,1.0,0.0,3.0,1.0,0.0
12129720,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.9990000128746032,0.5702565908432007,0.4624552726745605,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7826379537582397,0.2445248663425445,0.2332457154989242,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7952767610549927,0.2558660507202148,0.180516630411148,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.7248153686523438,0.1919713169336319,0.1839126497507095,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.736886203289032,0.2023709714412689,0.9203441143035888,285.3310241699219,284.95001220703125,294.66424560546875,287.1250915527344,294.6603088378906,297.3244934082031,285.3335266113281,1.0,0.4561037719249725,1.0,1.0,0.0,1.0,-2.377440452575684,2.3774359226226807,4.551209713099524e-06,1.839648723602295,1.0,1.0,0.0,100.95823669433594,96.0,22712.822265625,-0.0,1176.06591796875,1.0,279.455810546875,280.8153381347656,290.17303466796875,291.7140197753906,293.1499938964844,293.1499938964844,279.1499938964844,35997.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282805442810059,1.0,0.0,0.0,3.996320962905884,3.996348381042481,1.0656485756044276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.9365234375,0.0,1953.6605224609373,1895.4371337890625,0.0,1840.68115234375,0.9831681847572328,1.0,0.0,3.0,1.0,0.0
12129780,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.246826171875,0.9990000128746032,0.5700220465660095,0.4618243277072906,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24957275390625,0.7840577960014343,0.2454923540353775,0.2341657429933548,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24932861328125,0.7956658005714417,0.2558687627315521,0.1805273592472076,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.725634753704071,0.1924057155847549,0.1843328773975372,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25079345703125,0.7370309233665466,0.2022099941968917,0.919670581817627,285.2479248046875,284.95001220703125,294.7484130859375,287.1632995605469,294.74444580078125,297.31353759765625,285.2413024902344,1.0,0.4556528031826019,1.0,1.0,0.0,1.0,-2.3775107860565186,2.3775060176849365,4.551983238343382e-06,1.8399770259857176,1.0,1.0,0.0,100.79875183105467,96.0,23405.046875,-0.0,1175.4932861328125,1.0,279.1927795410156,280.6085205078125,290.24676513671875,291.881103515625,293.1499938964844,293.1499938964844,279.1499938964844,35998.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384350895881653,1.0,0.0,0.0,3.996352434158325,3.996379852294922,1.065665287569573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.2177734375,0.0,1953.70654296875,1895.4371337890625,0.0,1926.2625732421875,0.9831756353378296,1.0,0.0,3.0,1.0,0.0
12129840,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.9990000128746032,0.5704051852226257,0.4582283198833465,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.233154296875,0.7871195077896118,0.2464222311973571,0.2350022345781326,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2331848144531,0.7977098226547241,0.2558210790157318,0.180465742945671,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.7277995347976685,0.1927993297576904,0.1846697926521301,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330017089844,0.738555371761322,0.202009841799736,0.9186012148857116,285.2333984375,284.95001220703125,294.83319091796875,287.20184326171875,294.8291931152344,297.30670166015625,285.2349548339844,1.0,0.4541407525539398,1.0,1.0,0.0,1.0,-2.3732473850250244,2.373242855072021,4.535947027761722e-06,1.8368074893951416,1.0,1.0,0.0,99.68936157226562,99.0,23570.119140625,-0.0,1166.14501953125,1.0,279.1557922363281,280.56707763671875,290.25201416015625,291.8479309082031,293.1499938964844,293.1499938964844,278.8500061035156,35998.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421354055404663,1.0,0.0,0.0,3.9963765144348153,3.9964041709899902,1.0656781341822352e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.90087890625,0.0,1953.7420654296875,1895.4371337890625,0.0,1957.8072509765625,0.9831814169883728,1.0,0.0,3.0,1.0,0.0
12129900,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.9990000128746032,0.5713260769844055,0.4569356441497803,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.7889105677604675,0.2473821192979812,0.2358980625867843,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14959716796875,0.7984573841094971,0.2557998597621918,0.1804486513137817,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.7288966774940491,0.1932108402252197,0.1850507110357284,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.738996684551239,0.2018356621265411,0.9177700877189636,285.148193359375,284.95001220703125,294.91851806640625,287.2406005859375,294.9144897460937,297.3041381835937,285.1416320800781,1.0,0.4539498686790466,1.0,1.0,0.0,1.0,-2.372199535369873,2.37219500541687,4.531784270511707e-06,1.8359057903289795,1.0,1.0,0.0,99.30213165283205,99.0,24278.724609375,-0.0,1163.394287109375,1.0,278.8927917480469,280.3605041503906,290.3237609863281,292.01287841796875,293.1499938964844,293.1499938964844,278.8500061035156,35998.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521328926086426,1.0,0.0,0.0,3.996395111083984,3.99642276763916,1.0656881386239547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.2421875,0.0,1953.7694091796875,1895.4371337890625,0.0,2043.93212890625,0.9831858277320862,1.0,0.0,3.0,1.0,0.0
12129960,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.5721226334571838,0.4569774568080902,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13623046875,0.7898876667022705,0.2483162432909011,0.2367725223302841,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1362609863281,0.7983625531196594,0.2557364702224731,0.1804026812314987,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.72931307554245,0.1935925483703613,0.1854109466075897,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7387483716011047,0.2016362845897674,0.9168632626533508,285.1365661621094,284.95001220703125,295.0042724609375,287.2795104980469,295.000244140625,297.3007507324219,285.1387023925781,1.0,0.4540557861328125,1.0,1.0,0.0,1.0,-2.372586965560913,2.37258243560791,4.5332376430451404e-06,1.8361929655075075,1.0,1.0,0.0,99.32511138916016,102.0,24473.994140625,-0.0,1163.927490234375,1.0,278.855712890625,280.3206787109375,290.32867431640625,291.979248046875,293.1499938964844,293.1499938964844,278.54998779296875,35999.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556707262992859,1.0,0.0,0.0,3.9964096546173096,3.996437072753906,1.065695755642082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.2744140625,0.0,1953.7904052734373,1895.4371337890625,0.0,2074.70849609375,0.9831892251968384,1.0,0.0,3.0,1.0,0.0
12130020,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.572826623916626,0.4576433300971985,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7905433773994446,0.2492759972810745,0.2376917004585266,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7979418039321899,0.2556942105293274,0.1803881824016571,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7294560074806213,0.1939860731363296,0.1857991814613342,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.7382275462150574,0.201454684138298,0.9161193370819092,285.0551452636719,284.95001220703125,295.09039306640625,287.3185119628906,295.0863342285156,297.2973022460937,285.0487976074219,1.0,0.4544469714164734,1.0,1.0,0.0,1.0,-2.374044895172119,2.374040365219116,4.538758275884902e-06,1.837299346923828,1.0,1.0,0.0,99.55052947998048,102.0,25202.1484375,-0.0,1166.495849609375,1.0,278.5927734375,280.1156311035156,290.4003295898437,292.1457824707031,293.1499938964844,293.1499938964844,278.54998779296875,35999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655096650123596,1.0,0.0,0.0,3.996420621871948,3.996448040008545,1.0657016673576436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.11962890625,0.0,1953.806640625,1895.4371337890625,0.0,2161.069580078125,0.9831918478012084,1.0,0.0,3.0,1.0,0.0
12130080,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.573259711265564,0.4590374827384949,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.7907284498214722,0.2502072751522064,0.2385784834623336,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.7970337867736816,0.2556118965148926,0.1803383231163025,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.729202151298523,0.1943465322256088,0.1861548274755478,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7373085021972656,0.2012415379285812,0.9152314066886902,285.0455322265625,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.2920227050781,285.0478515625,1.0,0.4550691843032837,1.0,1.0,0.0,1.0,-2.376084566116333,2.37608003616333,4.546519448922481e-06,1.8388645648956297,1.0,1.0,0.0,99.99290466308594,105.0,25410.81640625,-0.0,1170.607421875,1.0,278.5557861328125,280.07672119140625,290.40606689453125,292.1134338378906,293.1499938964844,293.1499938964844,278.25,35999.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690191864967346,1.0,0.0,0.0,3.996429204940796,3.9964566230773926,1.0657062148311525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.60107421875,0.0,1953.8192138671875,1895.4371337890625,0.0,2192.13330078125,0.9831939339637756,1.0,0.0,3.0,1.0,0.0
12130140,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.5735315680503845,0.4608576595783233,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.7907088398933411,0.2511631548404693,0.2395072132349014,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7959267497062683,0.255555123090744,0.1803216934204101,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7287713289260864,0.1947172880172729,0.1865349411964416,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.7362162470817566,0.2010421007871627,0.9144763350486756,284.9659118652344,284.95001220703125,295.2633361816406,287.3965148925781,295.25927734375,297.2864074707031,284.9599609375,1.0,0.4558964669704437,1.0,1.0,0.0,1.0,-2.378915548324585,2.378910779953003,4.557326519716298e-06,1.8410500288009644,1.0,1.0,0.0,100.57805633544922,105.0,26182.798828125,-0.0,1176.2076416015625,1.0,278.29278564453125,279.8734741210937,290.4778137207031,292.2817687988281,293.1499938964844,293.1499938964844,278.25,35999.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788196802139282,1.0,0.0,0.0,3.996435642242432,3.996463298797608,1.0657097391231218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.11474609375,0.0,1953.828857421875,1895.4371337890625,0.0,2279.549560546875,0.9831954836845398,1.0,0.0,3.0,1.0,0.0
