time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130200,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.9990000128746032,0.57350754737854,0.463232934474945,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.790324866771698,0.2520910799503326,0.2404010891914367,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7944467067718506,0.2554619908332824,0.1802709400653839,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.7280313968658447,0.1950547844171524,0.1868796050548553,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7348174452781677,0.2008096426725387,0.9135558605194092,284.95849609375,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.2790222167969,284.9609680175781,1.0,0.4568858444690704,1.0,1.0,0.0,1.0,-2.382089376449585,2.382084846496582,4.56949055660516e-06,1.8435173034667969,0.9999914169311525,0.9999914169311525,0.0,101.32910919189452,108.0,26399.166015625,0.0,1182.886474609375,1.0,278.2557983398437,279.8358154296875,290.48455810546875,292.2516784667969,293.1499938964844,293.1499938964844,278.1499938964844,36001.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824528813362122,1.0,0.0,0.0,3.9963700771331774,3.996397495269776,1.0656747235771036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.3173828125,0.0,1953.75927734375,1895.4371337890625,0.0,2312.191162109375,0.98318350315094,1.0,0.0,3.0,1.0,0.0
12130260,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9990000128746032,0.5735339522361755,0.4658292531967163,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7898845076560974,0.2531186044216156,0.2413561046123504,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.7929249405860901,0.2554840445518493,0.1802716106176376,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7272363901138306,0.1954610645771026,0.1872626990079879,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.7333707809448242,0.2006508857011795,0.9128318428993224,284.9537048339844,284.95001220703125,295.4366455078125,287.4739685058594,295.4325866699219,297.2728881835937,284.9542236328125,1.0,0.4580250084400177,1.0,1.0,0.0,1.0,-2.3859457969665527,2.3859410285949707,4.584286671160953e-06,1.8465118408203125,0.9999703764915466,0.9999703764915466,0.0,102.1662139892578,108.0,26781.41015625,0.0,1190.7166748046875,1.0,278.164794921875,279.7710876464844,290.509765625,292.3024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36000.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852849364280701,1.0,0.0,0.0,3.9964096546173096,3.996437072753906,1.065695755642082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.7451171875,0.0,1953.7978515625,1895.4371337890625,0.0,2337.71826171875,0.9831889271736144,1.0,0.0,3.0,1.0,0.0
12130320,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.9990000128746032,0.5735746622085571,0.4685658812522888,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7894511222839355,0.2542262375354767,0.2423858791589737,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7914272546768188,0.2555956244468689,0.1803346127271652,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7264418601989746,0.1959229409694671,0.1876972466707229,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.7319342494010925,0.2005535364151001,0.9123746156692504,284.976318359375,284.95001220703125,295.5232238769531,287.5123291015625,295.5191650390625,297.267578125,284.9798278808594,1.0,0.4593014121055603,1.0,1.0,0.0,1.0,-2.3905177116394043,2.3905131816864014,4.601885393640259e-06,1.850075125694275,1.0,1.0,0.0,103.06977081298828,96.0,26971.009765625,0.0,1199.6680908203125,1.0,278.1519775390625,279.7646484375,290.52459716796875,292.3036499023437,293.1499938964844,293.1499938964844,278.1499938964844,35999.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853505611419678,1.0,0.0,0.0,3.996422290802002,3.9964499473571777,1.0657025768523454e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.77880859375,0.0,1953.809814453125,1895.4371337890625,0.0,2338.31005859375,0.983192265033722,1.0,0.0,3.0,1.0,0.0
12130380,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9990000128746032,0.5740620493888855,0.4666676223278045,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7917495369911194,0.2554358243942261,0.2434579133987426,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7926860451698303,0.2558222711086273,0.1804375648498535,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7278902530670166,0.1964565217494964,0.1881468743085861,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7327632904052734,0.2005362957715988,0.9120210409164428,285.0095520019531,284.95001220703125,295.6095886230469,287.55035400390625,295.6055603027344,297.2652587890625,285.01275634765625,1.0,0.4584749937057495,1.0,1.0,0.0,1.0,-2.389777421951294,2.389772653579712,4.599440217134543e-06,1.8497177362442017,1.0,1.0,0.0,102.52896881103516,96.0,27101.58984375,0.0,1196.6038818359375,1.0,278.1502685546875,279.7704162597656,290.5463256835937,292.32281494140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840403914451599,1.0,0.0,0.0,3.9964308738708496,3.9964582920074463,1.0657071243258542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.390625,0.0,1953.821533203125,1895.4371337890625,0.0,2326.49169921875,0.9831942915916444,1.0,0.0,3.0,1.0,0.0
12130440,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.5755327939987183,0.4616211950778961,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7959699034690857,0.2567309737205505,0.2445840686559677,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7958768010139465,0.2561408579349518,0.1805873811244964,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7309048175811768,0.1970515549182891,0.1886250078678131,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7351838946342468,0.2005921751260757,0.9118467569351196,285.03961181640625,284.95001220703125,295.6957092285156,287.5879821777344,295.6916809082031,297.2684326171875,285.04254150390625,1.0,0.4566901922225952,1.0,1.0,0.0,1.0,-2.385617256164551,2.385612726211548,4.583661393553484e-06,1.8466002941131592,1.0,1.0,0.0,101.01309967041016,99.0,27199.677734375,0.0,1185.643798828125,1.0,278.1500244140625,279.7761535644531,290.5775451660156,292.3549194335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826133966445923,1.0,0.0,0.0,3.996437072753906,3.996464490890503,1.0657104212441482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.73193359375,0.0,1953.8306884765625,1895.4371337890625,0.0,2313.6357421875,0.9831957817077636,1.0,0.0,3.0,1.0,0.0
12130500,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709228515625,0.9990000128746032,0.5777257680892944,0.4589361250400543,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.7989369034767151,0.2581049501895904,0.245812326669693,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.797816276550293,0.2565383315086365,0.1808148324489593,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.732890248298645,0.1977076977491378,0.1891856342554092,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.7365807890892029,0.2007216066122055,0.9121198058128356,285.0704650878906,284.95001220703125,295.781494140625,287.6251220703125,295.7774658203125,297.2761535644531,285.0739440917969,1.0,0.4563102126121521,1.0,1.0,0.0,1.0,-2.385131359100342,2.385126829147339,4.581645953294355e-06,1.8461421728134155,1.0,1.0,0.0,100.26178741455078,99.0,27320.416015625,0.0,1182.0374755859375,1.0,278.1499938964844,279.78302001953125,290.6145324707031,292.3952941894531,293.1499938964844,293.1499938964844,278.1499938964844,35999.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815077304840088,1.0,0.0,0.0,3.996441841125488,3.996469259262085,1.065712922354578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.43896484375,0.0,1953.837646484375,1895.4371337890625,0.0,2303.68798828125,0.9831969141960144,1.0,0.0,3.0,1.0,0.0
12130560,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.9990000128746032,0.5800478458404541,0.4574820697307586,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8012657165527344,0.2595433294773102,0.2471226304769516,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.799119770526886,0.256997138261795,0.1811017245054245,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.7343588471412659,0.1984139680862426,0.1898134350776672,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.7374668121337891,0.2009109705686569,0.9127615094184875,285.10467529296875,284.95001220703125,295.8667907714844,287.6617126464844,295.8628234863281,297.28515625,285.1083068847656,1.0,0.4563221633434295,1.0,1.0,0.0,1.0,-2.3868257999420166,2.3868212699890137,4.588169758790173e-06,1.8474669456481927,1.0,1.0,0.0,99.92093658447266,102.0,27458.611328125,0.0,1182.59716796875,1.0,278.1499938964844,279.79119873046875,290.65478515625,292.4418334960937,293.1499938964844,293.1499938964844,278.1499938964844,35999.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809813022613525,1.0,0.0,0.0,3.996445417404175,3.996472835540772,1.065714855030819e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.21484375,0.0,1953.843017578125,1895.4371337890625,0.0,2298.955322265625,0.9831977486610411,1.0,0.0,3.0,1.0,0.0
12130620,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.140625,0.9990000128746032,0.5823531150817871,0.4567602872848511,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.8032206296920776,0.2610337138175964,0.2484945058822631,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.8000514507293701,0.2575030922889709,0.1814314275979995,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7355265617370605,0.1991599947214126,0.1904906332492828,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7380577325820923,0.2011472731828689,0.9136751890182496,285.1401062011719,284.95001220703125,295.9515991210937,287.6977233886719,295.9476318359375,297.2943725585937,285.14385986328125,1.0,0.4566889107227325,1.0,1.0,0.0,1.0,-2.3899118900299072,2.3899073600769043,4.600043666869169e-06,1.8498682975769043,1.0,1.0,0.0,99.82354736328124,102.0,27606.2265625,0.0,1185.7476806640625,1.0,278.1499938964844,279.7999572753906,290.6961364746094,292.49139404296875,293.1499938964844,293.1499938964844,278.1499938964844,35999.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810898423194885,1.0,0.0,0.0,3.996448278427124,3.9964756965637207,1.0657164466465474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8544921875,0.0,1953.84716796875,1895.4371337890625,0.0,2299.93115234375,0.9831984639167786,1.0,0.0,3.0,1.0,0.0
12130680,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.9990000128746032,0.584568202495575,0.4566807448863983,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759338378906,0.8048405647277832,0.2625686824321747,0.2499186694622039,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1758728027344,0.8006499409675598,0.2580476999282837,0.181795984506607,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.7364238500595093,0.1999391764402389,0.1912090331315994,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7383829951286316,0.2014218866825103,0.914811909198761,285.176513671875,284.95001220703125,296.0357360839844,287.7330322265625,296.0318298339844,297.3031311035156,285.18035888671875,1.0,0.4573623239994049,1.0,1.0,0.0,1.0,-2.3941922187805176,2.3941874504089355,4.616523256117944e-06,1.8531912565231323,1.0,1.0,0.0,99.93810272216795,105.0,27761.611328125,0.0,1191.146240234375,1.0,278.1499938964844,279.8092041015625,290.737060546875,292.5419311523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817775011062622,1.0,0.0,0.0,3.996450424194336,3.9964778423309326,1.0657175835149246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.94580078125,0.0,1953.8504638671875,1895.4371337890625,0.0,2306.1142578125,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
12130740,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142639160156,0.9990000128746032,0.5866604447364807,0.4571789801120758,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.806154191493988,0.2641439735889435,0.2513894736766815,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131042480469,0.8009458780288696,0.2586259543895721,0.1821906417608261,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.7370738983154297,0.2007472068071365,0.1919633150100708,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124328613281,0.738465428352356,0.20172880589962,0.9161388278007508,285.2137451171875,284.95001220703125,296.11920166015625,287.767578125,296.1153259277344,297.3110046386719,285.2176208496094,1.0,0.4583087563514709,1.0,1.0,0.0,1.0,-2.3995301723480225,2.3995256423950195,4.637108304450521e-06,1.8573297262191768,1.0,1.0,0.0,100.24292755126952,105.0,27923.552734375,0.0,1198.5645751953125,1.0,278.1499938964844,279.81884765625,290.7767333984375,292.59210205078125,293.1499938964844,293.1499938964844,278.1499938964844,35999.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829579710960388,1.0,0.0,0.0,3.9964520931243896,3.996479749679565,1.0657184930096264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.244140625,0.0,1953.8529052734373,1895.4371337890625,0.0,2316.73828125,0.9831993579864502,1.0,0.0,3.0,1.0,0.0
12130800,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.9990000128746032,0.5886209011077881,0.4581638276576996,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509460449219,0.8072018027305603,0.2657541036605835,0.2529002428054809,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508850097656,0.800986647605896,0.2592324018478393,0.1826102286577224,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25018310546875,0.7375137805938721,0.2015790045261383,0.1927471309900283,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.7383415102958679,0.2020611763000488,0.9176169633865356,285.25152587890625,284.95001220703125,296.20184326171875,287.80133056640625,296.1980285644531,297.3178100585937,285.2554626464844,1.0,0.4594833254814148,1.0,1.0,0.0,1.0,-2.4057486057281494,2.4057438373565674,4.6611394282081164e-06,1.8621463775634768,1.0,1.0,0.0,100.70834350585938,108.0,28090.478515625,0.0,1207.6947021484375,1.0,278.1499938964844,279.82879638671875,290.8146667480469,292.6411437988281,293.1499938964844,293.1499938964844,278.1499938964844,35999.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845026254653931,1.0,0.0,0.0,3.996453523635864,3.996480941772461,1.0657191751306527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.56005859375,0.0,1953.854736328125,1895.4371337890625,0.0,2330.659423828125,0.983199656009674,1.0,0.0,3.0,1.0,0.0
12130860,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.290283203125,0.9990000128746032,0.5904487371444702,0.4595846831798553,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.8080158233642578,0.2673968970775604,0.2544479072093963,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890930175781,0.8008005023002625,0.2598646581172943,0.1830523759126663,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.7377651333808899,0.2024319916963577,0.1935572028160095,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.7380327582359314,0.2024151682853698,0.9192247986793518,285.2897644042969,284.95001220703125,296.2835998535156,287.834228515625,296.27984619140625,297.323486328125,285.2937316894531,1.0,0.4608614146709442,1.0,1.0,0.0,1.0,-2.412749528884888,2.4127447605133057,4.68826829091995e-06,1.8675668239593504,1.0,1.0,0.0,101.31859588623048,108.0,28261.431640625,0.0,1218.37890625,1.0,278.1499938964844,279.8390197753906,290.8506774902344,292.6885986328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863186001777649,1.0,0.0,0.0,3.9964544773101807,3.996481895446777,1.0657197435648411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.80322265625,0.0,1953.856201171875,1895.4371337890625,0.0,2347.052490234375,0.9831998944282532,1.0,0.0,3.0,1.0,0.0
12130920,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287658691406,0.9990000128746032,0.5921565294265747,0.4613656401634216,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32763671875,0.808641791343689,0.2690684795379638,0.2560278177261352,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275756835937,0.8004299402236938,0.2605192363262176,0.1835137754678726,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.7378616333007812,0.2033026665449142,0.1943891048431396,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3268737792969,0.7375726103782654,0.2027861922979354,0.9209355115890504,285.3282470703125,284.95001220703125,296.3644104003906,287.8661499023437,296.3606872558594,297.3281555175781,285.33221435546875,1.0,0.4624072611331939,1.0,1.0,0.0,1.0,-2.4203951358795166,2.4203903675079346,4.717986030300381e-06,1.873485445976257,1.0,1.0,0.0,102.04986572265624,111.0,28435.123046875,0.0,1230.377197265625,1.0,278.1499938964844,279.849365234375,290.8849182128906,292.73443603515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883127331733704,1.0,0.0,0.0,3.996455192565918,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.912109375,0.0,1953.857421875,1895.4371337890625,0.0,2365.086669921875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12130980,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.9990000128746032,0.5937495231628418,0.4634697139263153,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36627197265625,0.8091038465499878,0.2707678377628326,0.2576383650302887,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3661804199219,0.7998974919319153,0.2611948847770691,0.1839932054281234,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3655090332031,0.7378208637237549,0.2041895538568496,0.1952408999204635,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.7369785904884338,0.2031720131635666,0.92273610830307,285.3668518066406,284.95001220703125,296.4441223144531,287.8970642089844,296.4404602050781,297.33184814453125,285.3708190917969,1.0,0.4641037881374359,1.0,1.0,0.0,1.0,-2.428619384765625,2.428614616394043,4.75006299893721e-06,1.879852294921875,1.0,1.0,0.0,102.89128875732422,111.0,28610.81640625,0.0,1243.5860595703125,1.0,278.1499938964844,279.85986328125,290.9173889160156,292.7785949707031,293.1499938964844,293.1499938964844,278.1499938964844,35999.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904306650161743,1.0,0.0,0.0,3.996455669403076,3.996483325958252,1.0657204256858677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.8515625,0.0,1953.8582763671875,1895.4371337890625,0.0,2384.27685546875,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12131040,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.9990000128746032,0.5952417254447937,0.4658368825912475,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.8094365000724792,0.272491991519928,0.2592760920524597,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7992374897003174,0.2618891596794128,0.1844883263111114,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40411376953125,0.7376706004142761,0.2050901353359222,0.1961094141006469,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.7362784147262573,0.2035696357488632,0.9246086478233336,285.4054260253906,284.95001220703125,296.5226745605469,287.9268798828125,296.51910400390625,297.3346862792969,285.4093933105469,1.0,0.4659236371517181,1.0,1.0,0.0,1.0,-2.437318086624145,2.4373133182525635,4.784113571076887e-06,1.886587381362915,1.0,1.0,0.0,103.82433319091795,114.0,28787.45703125,0.0,1257.822998046875,1.0,278.1499938964844,279.87042236328125,290.94830322265625,292.8211975097656,293.1499938964844,293.1499938964844,278.1499938964844,35999.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926257252693176,1.0,0.0,0.0,3.9964561462402335,3.99648380279541,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.58935546875,0.0,1953.85888671875,1895.4371337890625,0.0,2404.20458984375,0.9832003712654114,1.0,0.0,3.0,1.0,0.0
12131100,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4444885253906,0.9990000128746032,0.5966378450393677,0.4684390425682068,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8096575140953064,0.2742404639720917,0.2609400153160095,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432983398437,0.7984676361083984,0.2626013159751892,0.1849983930587768,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.442626953125,0.737424910068512,0.2060034722089767,0.1969933658838272,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425964355469,0.7354861497879028,0.2039777189493179,0.9265450835227966,285.4439697265625,284.95001220703125,296.6000061035156,287.95556640625,296.59649658203125,297.3367614746094,285.4479064941406,1.0,0.4678542613983154,1.0,1.0,0.0,1.0,-2.446443796157837,2.446438789367676,4.819973582925741e-06,1.893654465675354,1.0,1.0,0.0,104.8409652709961,114.0,28968.17578125,0.0,1273.0145263671875,1.0,278.1499938964844,279.88116455078125,290.9776916503906,292.8623046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948728203773499,1.0,0.0,0.0,3.9964566230773926,3.996484041213989,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.26611328125,0.0,1953.8594970703125,1895.4371337890625,0.0,2424.64404296875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12131160,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48309326171875,0.9990000128746032,0.5979496836662292,0.4712320268154144,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48199462890625,0.8097919821739197,0.2760117053985595,0.2626279890537262,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4819030761719,0.797613799571991,0.2633301913738251,0.185521975159645,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.7371048331260681,0.2069282680749893,0.1978907734155655,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.481201171875,0.7346227765083313,0.2043948322534561,0.9285348057746888,285.4825744628906,284.95001220703125,296.6759948730469,287.9830627441406,296.67254638671875,297.3381652832031,285.4864807128906,1.0,0.4698761999607086,1.0,1.0,0.0,1.0,-2.4559242725372314,2.4559195041656494,4.8573756430414505e-06,1.9009971618652344,1.0,1.0,0.0,105.92772674560548,117.0,29153.880859375,0.0,1289.0328369140625,1.0,278.1499938964844,279.8923034667969,291.0057678222656,292.90240478515625,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971733808517456,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.1728515625,0.0,1953.85986328125,1895.4371337890625,0.0,2445.610595703125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12131220,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213623046875,0.9990000128746032,0.599183201789856,0.4741862416267395,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.520263671875,0.8098572492599487,0.2778048813343048,0.2643390297889709,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5201721191406,0.7966939806938171,0.2640748620033264,0.1860583871603012,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51953125,0.7367249727249146,0.2078635841608047,0.198800578713417,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195007324219,0.7337028980255127,0.2048199474811554,0.9305723905563354,285.52081298828125,284.95001220703125,296.75054931640625,288.00927734375,296.7471923828125,297.3389892578125,285.5246887207031,1.0,0.4719767868518829,1.0,1.0,0.0,1.0,-2.4657142162323,2.4657092094421387,4.896154678135645e-06,1.9085795879364007,1.0,1.0,0.0,107.07587432861328,117.0,29338.837890625,0.0,1305.7994384765625,1.0,278.1499938964844,279.90338134765625,291.0325622558594,292.94122314453125,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995311617851257,1.0,0.0,0.0,3.996457099914551,3.996484518051148,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5106.7900390625,0.0,1953.860107421875,1895.4371337890625,0.0,2467.139404296875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12131280,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592041015625,0.9990000128746032,0.6003459095954895,0.4772686958312988,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5581359863281,0.8098708391189575,0.2796178162097931,0.2660709321498871,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5580139160156,0.7957265973091125,0.264833390712738,0.1866061091423034,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5574035644531,0.7363004088401794,0.2088078707456588,0.1997209787368774,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5573425292969,0.7327415347099304,0.2052516043186187,0.9326493740081788,285.5586853027344,284.95001220703125,296.8236083984375,288.0341491699219,296.8203430175781,297.33935546875,285.5625,1.0,0.4741411805152893,1.0,1.0,0.0,1.0,-2.475757122039795,2.475752353668213,4.936100140184863e-06,1.9163577556610107,1.0,1.0,0.0,108.2751693725586,120.0,29522.6796875,0.0,1323.2144775390625,1.0,278.1499938964844,279.9143981933594,291.0579528808594,292.97869873046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019381165504456,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.11181640625,0.0,1953.8603515625,1895.4371337890625,0.0,2489.158203125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12131340,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5965576171875,0.9990000128746032,0.6014382839202881,0.4804664254188537,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59552001953125,0.8098406195640564,0.2814504504203796,0.2678233087062835,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59539794921875,0.7947196960449219,0.2656053602695465,0.1871647238731384,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.59478759765625,0.7358378171920776,0.2097606360912323,0.2006513774394989,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947570800781,0.7317450642585754,0.2056892663240432,0.9347626566886902,285.5960388183594,284.95001220703125,296.8950500488281,288.0576477050781,296.8918762207031,297.3392639160156,285.59979248046875,1.0,0.4763636291027069,1.0,1.0,0.0,1.0,-2.486032009124756,2.4860270023345947,4.977138814865612e-06,1.924314856529236,1.0,1.0,0.0,109.5220184326172,120.0,29705.017578125,0.0,1341.24755859375,1.0,278.1499938964844,279.9253234863281,291.0818786621094,293.0146179199219,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043842315673828,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0869140625,0.0,1953.860595703125,1895.4371337890625,0.0,2511.576904296875,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12131400,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9990000128746032,0.6024662256240845,0.4837519526481628,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63232421875,0.809780478477478,0.2833006381988525,0.2695940136909485,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6322021484375,0.7936878204345703,0.2663889229297638,0.1877327263355255,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316223144531,0.7353490591049194,0.2107204645872116,0.2015900909900665,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6315612792969,0.7307253479957581,0.2061316967010498,0.9369049668312072,285.6328430175781,284.95001220703125,296.9648132324219,288.07965087890625,296.96173095703125,297.3388061523437,285.6365051269531,1.0,0.4786315560340881,1.0,1.0,0.0,1.0,-2.496490716934204,2.496485710144043,5.019088348490186e-06,1.932413339614868,1.0,1.0,0.0,110.80767059326172,123.0,29885.21484375,0.0,1359.8111572265625,1.0,278.1499938964844,279.93609619140625,291.104248046875,293.0489196777344,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068609833717346,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.6640625,0.0,1953.8607177734373,1895.4371337890625,0.0,2534.31640625,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12131460,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66949462890625,0.9990000128746032,0.6034292578697205,0.4871149957180023,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6684875488281,0.8096962571144104,0.2851682007312774,0.271382600069046,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.792637050151825,0.2671836018562317,0.1883096694946289,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66778564453125,0.7348390817642212,0.2116868495941162,0.2025365382432937,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.667724609375,0.7296869158744812,0.2065784037113189,0.9390736222267152,285.6689758300781,284.95001220703125,297.0328063964844,288.1001281738281,297.0298156738281,297.3379821777344,285.6725769042969,1.0,0.4809403121471405,1.0,1.0,0.0,1.0,-2.507115840911865,2.507110834121704,5.061888714408269e-06,1.940640091896057,1.0,1.0,0.0,112.1291732788086,123.0,30062.90625,0.0,1378.879638671875,1.0,278.1499938964844,279.9467468261719,291.125,293.0814819335937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093583583831787,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.79833984375,0.0,1953.86083984375,1895.4371337890625,0.0,2557.285888671875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131520,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70489501953125,0.9990000128746032,0.6043311357498169,0.4905352592468261,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70391845703125,0.809597373008728,0.2870510518550873,0.2731870412826538,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70379638671875,0.7915773391723633,0.2679876685142517,0.1888941824436187,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032470703125,0.7343162298202515,0.2126585096120834,0.2034892737865448,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7031555175781,0.7286378741264343,0.2070283442735672,0.9412627220153807,285.70440673828125,284.95001220703125,297.0989074707031,288.1190490722656,297.09600830078125,297.3368835449219,285.7078857421875,1.0,0.4832803308963775,1.0,1.0,0.0,1.0,-2.5178701877593994,2.5178651809692383,5.105396667204332e-06,1.948966145515442,1.0,1.0,0.0,113.47991943359376,111.0,30237.54296875,0.0,1398.3846435546875,1.0,278.1499938964844,279.9572448730469,291.1440734863281,293.1122436523437,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118722438812256,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.4482421875,0.0,1953.86083984375,1895.4371337890625,0.0,2580.4453125,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131580,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.9990000128746032,0.6054577231407166,0.4893712401390075,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.8119338750839233,0.2889339923858642,0.2749480903148651,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7349548339844,0.7930117249488831,0.2687857747077942,0.1894425153732299,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7358589172363281,0.2136207222938537,0.2043891102075576,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7344665527344,0.7296319007873535,0.2074672728776931,0.943192183971405,285.73541259765625,284.95001220703125,297.1630859375,288.13629150390625,297.1602783203125,297.3370056152344,285.7380065917969,1.0,0.4834360480308532,1.0,1.0,0.0,1.0,-2.522660732269287,2.522655725479126,5.125200459588086e-06,1.9528592824935915,1.0,1.0,0.0,113.3105239868164,111.0,30361.47265625,0.0,1403.79833984375,1.0,278.1499938964844,279.9651184082031,291.1612548828125,293.1400451660156,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143709301948547,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.85009765625,0.0,1953.8609619140625,1895.4371337890625,0.0,2603.501708984375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131640,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7599792480469,0.9990000128746032,0.6073030829429626,0.4851578772068023,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593994140625,0.8158295154571533,0.2908139526844024,0.276672214269638,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.796113133430481,0.2695744335651397,0.1899592578411102,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589416503906,0.7387927174568176,0.2145736515522003,0.2052444517612457,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7589111328125,0.7319886684417725,0.2078984975814819,0.9449098706245422,285.7596740722656,284.95001220703125,297.2251892089844,288.15185546875,297.22247314453125,297.3415222167969,285.7618103027344,1.0,0.4825588166713714,1.0,1.0,0.0,1.0,-2.523388147354126,2.523383140563965,5.128301381773781e-06,1.95349645614624,1.0,1.0,0.0,112.12107849121094,114.0,30444.318359375,0.0,1399.6153564453125,1.0,278.1499938964844,279.9703063964844,291.175537109375,293.1624450683594,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166866302490234,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.5908203125,0.0,1953.8609619140625,1895.4371337890625,0.0,2624.901123046875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131700,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.9990000128746032,0.6096399426460266,0.4833348989486694,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8184370994567871,0.2927049696445465,0.2784260809421539,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.7979105710983276,0.2703668177127838,0.1904932558536529,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7824401855469,0.740647554397583,0.2155319601297378,0.2061243206262588,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7823791503906,0.7332808375358582,0.2083399444818496,0.946759045124054,285.78326416015625,284.95001220703125,297.2851867675781,288.1656188964844,297.2825622558594,297.34918212890625,285.7857971191406,1.0,0.4829999506473541,1.0,1.0,0.0,1.0,-2.5272152423858643,2.527210235595703,5.143621820025146e-06,1.9563356637954712,1.0,1.0,0.0,111.72103118896484,114.0,30544.263671875,0.0,1402.81884765625,1.0,278.1499938964844,279.9760437011719,291.18701171875,293.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187147974967957,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.38427734375,0.0,1953.861083984375,1895.4371337890625,0.0,2643.66650390625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131760,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9990000128746032,0.6119607090950012,0.4827122092247009,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80859375,0.8204084634780884,0.294608473777771,0.2802057564258575,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084716796875,0.7990503907203674,0.2711642980575561,0.1910411268472671,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.7419561743736267,0.2164943069219589,0.2070232927799224,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.7340415120124817,0.2087901383638382,0.9487212896347046,285.8089294433594,284.95001220703125,297.34295654296875,288.17755126953125,297.3404541015625,297.35662841796875,285.8114624023437,1.0,0.4837482571601867,1.0,1.0,0.0,1.0,-2.532699584960937,2.5326945781707764,5.165922175365267e-06,1.9605590105056765,1.0,1.0,0.0,111.72644805908205,117.0,30655.041015625,0.0,1409.9134521484375,1.0,278.1499938964844,279.9826354980469,291.19708251953125,293.1980895996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205651044845581,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.93408203125,0.0,1953.861083984375,1895.4371337890625,0.0,2660.805419921875,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12131820,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8348388671875,0.9990000128746032,0.6141780018806458,0.4827809333801269,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341979980469,0.8220146298408508,0.2965238690376282,0.2820043265819549,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.7998092770576477,0.2719664275646209,0.1915979534387588,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83367919921875,0.7429444789886475,0.2174593210220337,0.2079329192638397,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.7344939708709717,0.2092460244894027,0.9507513642311096,285.8345031738281,284.95001220703125,297.3984069824219,288.1875915527344,297.39599609375,297.3631896972656,285.8370056152344,1.0,0.4847772717475891,1.0,1.0,0.0,1.0,-2.539142608642578,2.539137601852417,5.192197477299487e-06,1.9655280113220213,1.0,1.0,0.0,111.96280670166016,117.0,30768.673828125,0.0,1419.277099609375,1.0,278.1499938964844,279.9894104003906,291.2061462402344,293.2144775390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223596215248108,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.50634765625,0.0,1953.861083984375,1895.4371337890625,0.0,2677.443115234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131880,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.9990000128746032,0.6162582039833069,0.4834157228469848,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8233234286308289,0.2984499931335449,0.2838196456432342,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594055175781,0.8002557754516602,0.2727726101875305,0.1921624392271042,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8590087890625,0.7436671257019043,0.2184261828660965,0.2088509649038314,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.7346916198730469,0.2097051441669464,0.9528310298919678,285.8598022460937,284.95001220703125,297.4514465332031,288.1957092285156,297.4491577148437,297.3685607910156,285.8623046875,1.0,0.4860348999500274,1.0,1.0,0.0,1.0,-2.54636549949646,2.54636025428772,5.221742412686581e-06,1.9711030721664429,1.0,1.0,0.0,112.38842010498048,120.0,30883.451171875,0.0,1430.52001953125,1.0,278.1499938964844,279.99627685546875,291.2140197753906,293.2299194335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241769671440125,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.95263671875,0.0,1953.861083984375,1895.4371337890625,0.0,2694.308837890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12131940,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.885009765625,0.9990000128746032,0.618183970451355,0.4845590889453888,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843994140625,0.824366569519043,0.3003859519958496,0.2856505215167999,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88427734375,0.8004223108291626,0.2735823392868042,0.1927338540554046,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839111328125,0.7441493272781372,0.21939417719841,0.2097761929035186,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.88385009765625,0.7346593141555786,0.2101654857397079,0.9549487233161926,285.8847045898437,284.95001220703125,297.50201416015625,288.2017822265625,297.4998474121094,297.37261962890625,285.8871154785156,1.0,0.4874964356422424,1.0,1.0,0.0,1.0,-2.5542805194854736,2.5542752742767334,5.254225470707752e-06,1.977216720581055,1.0,1.0,0.0,112.98464965820312,120.0,30998.39453125,0.0,1443.470703125,1.0,278.1499938964844,280.003173828125,291.22039794921875,293.2440185546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260496854782104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.1435546875,0.0,1953.861083984375,1895.4371337890625,0.0,2711.70361328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132000,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9092712402344,0.9990000128746032,0.6199589967727661,0.4861165881156921,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90869140625,0.8251935839653015,0.3023296594619751,0.2874941825866699,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.8003618717193604,0.2743945121765136,0.1933107823133468,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.908203125,0.7444348931312561,0.2203622907400131,0.2107066810131073,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.7344390749931335,0.2106248289346695,0.9570887684822084,285.9089660644531,284.95001220703125,297.54998779296875,288.2057800292969,297.5479736328125,297.3754272460937,285.91131591796875,1.0,0.4891222417354584,1.0,1.0,0.0,1.0,-2.562748908996582,2.562743663787842,5.2890968618157785e-06,1.9837604761123653,1.0,1.0,0.0,113.72078704833984,123.0,31112.140625,0.0,1457.834228515625,1.0,278.1499938964844,280.0099792480469,291.2250366210937,293.2565002441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280035257339478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.93505859375,0.0,1953.861083984375,1895.4371337890625,0.0,2729.86865234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132060,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9340209960937,0.9990000128746032,0.6215330958366394,0.4889509081840515,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93328857421875,0.8253582715988159,0.3042671382427215,0.2893561422824859,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9331359863281,0.799598753452301,0.2751956284046173,0.1938976794481277,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327392578125,0.744117021560669,0.2213168144226074,0.2116483300924301,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326171875,0.7336387634277344,0.2110686153173446,0.9592756032943726,285.9336242675781,284.95001220703125,297.5963439941406,288.208740234375,297.5671691894531,297.3767395019531,285.93701171875,1.0,0.4908612072467804,0.8765493631362915,0.8765493631362915,0.2000000029802322,1.0,-2.5728514194488525,2.232466459274292,0.3403850197792053,1.652776837348938,1.0,1.0,0.0,114.67418670654295,123.0,31305.87890625,0.0,1473.9114990234375,1.0,278.1499938964844,280.0185852050781,291.2279663085937,293.26739501953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299376368522644,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.41015625,0.0,1953.8612060546875,1895.4371337890625,0.0,2747.864990234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
