time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132120,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.9990000128746032,0.6228779554367065,0.4922337234020233,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9750366210937,0.8252955079078674,0.3062373697757721,0.2912276089191437,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.7985994815826416,0.2760277092456817,0.1944891214370727,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7435895800590515,0.2222902625799179,0.2125901579856872,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740905761719,0.7326370477676392,0.2115267962217331,0.96144837141037,285.9754943847656,284.95001220703125,297.6420593261719,288.2116394042969,297.5538635253906,297.376708984375,285.97930908203125,1.0,0.4926847219467163,0.7530987858772278,0.7530987858772278,0.4000000059604645,1.0,-2.583491086959839,1.7146302461624146,0.8688608407974243,1.134124994277954,1.0,1.0,0.0,115.7437973022461,126.0,31685.087890625,0.0,1490.9168701171875,1.0,278.1499938964844,280.04132080078125,291.23291015625,293.2882385253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321239352226257,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.80712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,2768.2265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132180,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.9990000128746032,0.624138355255127,0.495122879743576,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8254721164703369,0.3082549571990967,0.293138712644577,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.7978689670562744,0.2769070267677307,0.1951095163822174,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0135803222656,0.7432832717895508,0.2232979834079742,0.2135580778121948,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.013427734375,0.7318501472473145,0.2120155543088913,0.9637259840965272,286.0148010253906,284.95001220703125,297.6871643066406,288.2145080566406,297.529052734375,297.3764953613281,286.0184631347656,1.0,0.4946134984493255,0.6296481490135193,0.6296481490135193,0.6000000238418579,1.0,-2.593898296356201,1.2669309377670288,1.3269672393798828,0.6848841905593872,1.0,1.0,0.0,116.80879974365234,126.0,32109.271484375,0.0,1508.585693359375,1.0,278.1499938964844,280.06689453125,291.24176025390625,293.318359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835128128528595,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.49072265625,0.0,1953.8612060546875,1895.4371337890625,0.0,2796.233154296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132240,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04718017578125,0.9990000128746032,0.625377357006073,0.4976125061511993,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0465393066406,0.8258788585662842,0.3102976679801941,0.2950800657272339,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04638671875,0.7973960041999817,0.2778105437755584,0.1957520097494125,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0459899902344,0.7431906461715698,0.2243237793445587,0.2145469188690185,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.7312717437744141,0.2125203758478164,0.966090202331543,286.0468444824219,284.95001220703125,297.73162841796875,288.21734619140625,297.512939453125,297.3764343261719,286.0494689941406,1.0,0.4966631233692169,0.5061975121498108,0.5061975121498108,0.800000011920929,1.0,-2.6040196418762207,0.9959662556648254,1.60805344581604,0.4119784832000732,1.0,1.0,0.0,117.83257293701172,129.0,32433.8984375,0.0,1527.0177001953125,1.0,278.1499938964844,280.0873413085937,291.2521057128906,293.3515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389869928359985,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.68359375,0.0,1953.8612060546875,1895.4371337890625,0.0,2832.252197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132300,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.072265625,0.9990000128746032,0.626562237739563,0.5000503659248352,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0716857910156,0.8263145089149475,0.312335729598999,0.2970294654369354,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.071533203125,0.7969617247581482,0.2787057757377624,0.1963989734649658,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0711975097656,0.7431283593177795,0.2253442555665969,0.2155405133962631,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07110595703125,0.7307254076004028,0.2130189836025238,0.9684709906578064,286.07196044921875,284.95001220703125,297.77545166015625,288.2201538085937,297.4881591796875,297.3760681152344,286.0743103027344,1.0,0.4988299906253814,0.3827469050884247,0.3827469050884247,1.0,1.0,-2.614121437072754,0.7246395945549011,1.889481782913208,0.1386561840772628,1.0,1.0,0.0,118.85797119140624,129.0,32728.48046875,0.0,1546.360595703125,1.0,278.1499938964844,280.104736328125,291.2595520019531,293.37908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431901335716248,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5383.80224609375,0.0,1953.8612060546875,1895.4371337890625,0.0,2871.53466796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132360,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09490966796875,0.9990000128746032,0.627650260925293,0.5029825568199158,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09454345703125,0.8264933824539185,0.3143687546253204,0.2989794313907623,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0944519042969,0.7962586879730225,0.2795907855033874,0.1970432698726654,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0942077636719,0.7428375482559204,0.2263595759868621,0.2165344953536987,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0941467285156,0.7299618124961853,0.2135114520788192,0.970849633216858,286.0947265625,284.95001220703125,297.8186340332031,288.2229309082031,297.5010986328125,297.37518310546875,286.0962829589844,1.0,0.5010350346565247,0.4017276167869568,0.4017276167869568,1.0,1.0,-2.6248159408569336,0.7508156895637512,1.8740001916885376,0.1623633205890655,1.0,1.0,0.0,120.0979461669922,132.0,32887.62890625,0.0,1566.517822265625,1.0,278.1499938964844,280.11627197265625,291.26385498046875,293.4008178710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473849892616272,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.44287109375,0.0,1953.8612060546875,1895.4371337890625,0.0,2910.7841796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132420,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1103515625,0.9990000128746032,0.6285738945007324,0.5060713887214661,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.8265822529792786,0.3163802921772003,0.300919622182846,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.7954627275466919,0.2804484963417053,0.1976765096187591,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7424683570861816,0.2273556292057037,0.2175195962190628,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.7291247248649597,0.2139832079410553,0.973180890083313,286.11016845703125,284.95001220703125,297.8612365722656,288.2257080078125,297.5199584960937,297.3731384277344,286.1116638183594,1.0,0.5032800436019897,0.4207083582878113,0.4207083582878113,1.0,1.0,-2.6356046199798584,0.7981452345848083,1.8374594449996948,0.2072322517633438,1.0,1.0,0.0,121.39999389648438,132.0,32970.828125,0.0,1587.144775390625,1.0,278.1499938964844,280.12127685546875,291.26318359375,293.4100646972656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509947657585144,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.294921875,0.0,1953.8612060546875,1895.4371337890625,0.0,2944.5888671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132480,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1256103515625,0.9990000128746032,0.6293450593948364,0.5093019008636475,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1252746582031,0.826582670211792,0.3183715641498565,0.3028410077095032,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12518310546875,0.7945749759674072,0.2812815010547638,0.1982923150062561,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249694824219,0.7420207858085632,0.2283323854207992,0.2184876799583435,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.7282121777534485,0.2144331037998199,0.9754225611686708,286.1254272460937,284.95001220703125,297.9031677246094,288.2284545898437,297.5390930175781,297.37017822265625,286.1269226074219,1.0,0.5055543780326843,0.4396890699863434,0.4396890699863434,1.0,1.0,-2.646392345428467,0.8438657522201538,1.802526593208313,0.2504933476448059,1.0,1.0,0.0,122.7519073486328,135.0,33052.6953125,0.0,1608.15625,1.0,278.1499938964844,280.1261901855469,291.2595520019531,293.4132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537962436676025,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.4296875,0.0,1953.8612060546875,1895.4371337890625,0.0,2970.83935546875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132540,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.9990000128746032,0.6299799680709839,0.5126439929008484,297.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405029296875,0.8265147805213928,0.3203490674495697,0.3047477006912231,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1404113769531,0.79361891746521,0.2820978462696075,0.1988947242498397,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14019775390625,0.7415127158164978,0.2292944639921188,0.2194410860538482,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14013671875,0.7272401452064514,0.2148649543523788,0.9775813817977904,286.1406555175781,284.95001220703125,297.9444885253906,288.2311706542969,297.5585021972656,297.3664855957031,286.14215087890625,1.0,0.507850170135498,0.4586697816848755,0.4586697816848755,1.0,1.0,-2.657163143157959,0.8876544833183289,1.7695086002349854,0.2918264269828796,1.0,1.0,0.0,124.14470672607422,135.0,33133.73046875,0.0,1629.4935302734375,1.0,278.1499938964844,280.13104248046875,291.2555847167969,293.414306640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558915853500366,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,2990.47998046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132600,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560974121094,0.9990000128746032,0.6304962635040283,0.5160616040229797,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.15576171875,0.8264027237892151,0.3223182559013366,0.3066454231739044,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556701660156,0.7926222085952759,0.2829041481018066,0.1994890123605728,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.7409663200378418,0.2302462756633758,0.220384195446968,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.7262291312217712,0.2152830809354782,0.9796761274337769,286.1559143066406,284.95001220703125,297.9851989746094,288.2338562011719,297.5781555175781,297.3623046875,286.15740966796875,1.0,0.5101600885391235,0.4776504933834076,0.4776504933834076,1.0,1.0,-2.667914867401123,0.9292473196983336,1.738667607307434,0.3309678137302398,1.0,1.0,0.0,125.56787872314452,123.0,33214.546875,0.0,1651.1085205078125,1.0,278.1499938964844,280.1358642578125,291.2526550292969,293.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574889302253723,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3005.456787109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132660,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1674194335937,0.9990000128746032,0.6311731934547424,0.5149094462394714,297.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.167236328125,0.8285061717033386,0.32426518201828,0.3084753453731537,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16717529296875,0.7939714789390564,0.2836875021457672,0.2000322788953781,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670837402344,0.7424044013023376,0.2311744838953018,0.2212575823068618,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1670227050781,0.7271312475204468,0.2156746238470077,0.9814250469207764,286.1673278808594,284.95001220703125,298.0252685546875,288.2365417480469,297.5902404785156,297.3591613769531,286.1680908203125,1.0,0.5102983117103577,0.4756989479064941,0.4756989479064941,1.0,1.0,-2.67254900932312,0.9299511313438416,1.7425978183746338,0.3308248817920685,1.0,1.0,0.0,125.3865737915039,123.0,33268.15234375,0.0,1656.920654296875,1.0,278.1499938964844,280.1392822265625,291.25103759765625,293.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587137460708618,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3016.94189453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132720,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739807128906,0.9990000128746032,0.6324959397315979,0.5107950568199158,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1738586425781,0.8320558071136475,0.3261914849281311,0.3102486133575439,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.173828125,0.7968451380729675,0.2844503819942474,0.2005335539579391,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737670898437,0.7451463937759399,0.2320837825536728,0.2220744788646698,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1737365722656,0.729269802570343,0.2160473316907882,0.9828988909721376,286.1739196777344,284.95001220703125,298.0647277832031,288.2391967773437,297.6034240722656,297.3597106933594,286.1743469238281,1.0,0.5094208717346191,0.4737474024295807,0.4737474024295807,1.0,1.0,-2.6730968952178955,0.9264307618141174,1.7466661930084229,0.3272529542446136,1.0,1.0,0.0,124.15725708007812,126.0,33291.859375,0.0,1652.1185302734375,1.0,278.1499938964844,280.14093017578125,291.2501525878906,293.4189147949219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596298694610596,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5425.234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3025.533447265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132780,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810302734375,0.9990000128746032,0.6342553496360779,0.5090929269790649,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8344162106513977,0.3281154036521911,0.3120387494564056,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807556152344,0.7984592318534851,0.2852109372615814,0.2010474652051925,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806335449219,0.7468226552009583,0.2329926639795303,0.2229102402925491,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1806030273437,0.7303792834281921,0.2164222747087478,0.9844689965248108,286.180908203125,284.95001220703125,298.10357666015625,288.2418518066406,297.6179504394531,297.36285400390625,286.18182373046875,1.0,0.5098522305488586,0.4717958569526672,0.4717958569526672,1.0,1.0,-2.676700592041016,0.924133002758026,1.7525675296783447,0.3240114748477936,1.0,1.0,0.0,123.76217651367188,126.0,33332.26171875,0.0,1655.51123046875,1.0,278.1499938964844,280.1430969238281,291.2497863769531,293.41998291015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602644801139832,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.72998046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3031.485595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132840,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.9990000128746032,0.6359801888465881,0.5085793137550354,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.19061279296875,0.8361848592758179,0.3300404548645019,0.3138435482978821,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905517578125,0.7994500994682312,0.2859722971916199,0.2015721648931503,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1904296875,0.7479680180549622,0.2339014708995819,0.2237611711025238,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.7309843301773071,0.2167993038892746,0.9861226081848145,286.1907043457031,284.95001220703125,298.1418151855469,288.2444763183594,297.63201904296875,297.36572265625,286.1916809082031,1.0,0.5105770826339722,0.4698442816734314,0.4698442816734314,1.0,1.0,-2.68189024925232,0.9224274158477784,1.7594629526138306,0.3211099207401275,1.0,1.0,0.0,123.78738403320312,129.0,33387.20703125,0.0,1663.111083984375,1.0,278.1499938964844,280.14630126953125,291.25048828125,293.4229736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607581853866577,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.74267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3036.115966796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132900,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.9990000128746032,0.6375809907913208,0.5087713003158569,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.8375968933105469,0.3319673240184784,0.3156577944755554,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.201171875,0.800068736076355,0.2867352068424225,0.2021036595106125,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7487919926643372,0.2348100394010543,0.2246199399232864,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2009582519531,0.7312866449356079,0.2171767204999923,0.9878197312355042,286.20135498046875,284.95001220703125,298.1794128417969,288.2471008300781,297.6452331542969,297.3677673339844,286.202392578125,1.0,0.5115798711776733,0.4678927361965179,0.4678927361965179,1.0,1.0,-2.68800950050354,0.9210554361343384,1.7669540643692017,0.3183349370956421,1.0,1.0,0.0,124.05862426757812,129.0,33450.66015625,0.0,1673.2080078125,1.0,278.1499938964844,280.1500549316406,291.2523803710937,293.427734375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612378835678101,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.611328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3040.615234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12132960,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128601074219,0.9990000128746032,0.639035165309906,0.509522557258606,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.8387234807014465,0.3338963985443115,0.3174803853034973,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125244140625,0.8003928065299988,0.2875003218650818,0.2026413083076477,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123718261719,0.749359130859375,0.2357189357280731,0.2254853695631027,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2123107910156,0.7313481569290161,0.2175537943840026,0.9895485043525696,286.21270751953125,284.95001220703125,298.2164001464844,288.2497253417969,297.65850830078125,297.3688659667969,286.2138061523437,1.0,0.5128005146980286,0.467685341835022,0.467685341835022,1.0,1.0,-2.694864749908448,0.9231742024421692,1.7716904878616333,0.3188821077346802,1.0,1.0,0.0,124.52570343017578,132.0,33519.3984375,0.0,1685.2999267578125,1.0,278.1499938964844,280.1541442871094,291.2550354003906,293.4339294433594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617656826972961,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.06591796875,0.0,1953.8612060546875,1895.4371337890625,0.0,3045.56591796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133020,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247009277344,0.9990000128746032,0.6403205394744873,0.5107707381248474,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.8395951986312866,0.3358278274536133,0.3193110525608063,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.224365234375,0.8004566431045532,0.2882679104804992,0.2031849920749664,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242431640625,0.7496975660324097,0.2366282790899276,0.2263570725917816,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2241516113281,0.7311956882476807,0.2179295271635055,0.9913015365600586,286.2245788574219,284.95001220703125,298.2527770996094,288.2523193359375,297.6709899902344,297.3689270019531,286.2257385253906,1.0,0.5142156481742859,0.4674779176712036,0.4674779176712036,1.0,1.0,-2.7023708820343018,0.9257720708847046,1.7765986919403076,0.3197622895240783,1.0,1.0,0.0,125.1672592163086,132.0,33593.21484375,0.0,1699.2008056640625,1.0,278.1499938964844,280.15850830078125,291.2581787109375,293.4410705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623762130737305,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.96875,0.0,1953.8612060546875,1895.4371337890625,0.0,3051.292724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133080,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2369384765625,0.9990000128746032,0.641449511051178,0.5124054551124573,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366943359375,0.8402675986289978,0.3377611041069031,0.3211481273174286,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366027832031,0.8003197312355042,0.2890376150608063,0.2037336230278015,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2364501953125,0.7498583793640137,0.2375379204750061,0.227233737707138,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2363586425781,0.730877161026001,0.2183031439781189,0.9930688738822936,286.2367858886719,284.95001220703125,298.2885131835937,288.2549133300781,297.68267822265625,297.3680419921875,286.23797607421875,1.0,0.5157813429832458,0.4672704935073852,0.4672704935073852,1.0,1.0,-2.710378408432007,0.9285682439804076,1.781810283660889,0.3207272291183471,1.0,1.0,0.0,125.94561004638672,135.0,33671.40625,0.0,1714.5400390625,1.0,278.1499938964844,280.16314697265625,291.2615051269531,293.4488525390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630719780921936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.248046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3057.819091796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133140,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9990000128746032,0.6424179077148438,0.5143887400627136,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8407602906227112,0.3396958708763122,0.3229909539222717,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491149902344,0.8000038266181946,0.2898091971874237,0.2042867839336395,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.7498600482940674,0.2384477108716964,0.2281148135662078,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.7304098010063171,0.2186738699674606,0.994844913482666,286.2492980957031,284.95001220703125,298.3236694335937,288.25750732421875,297.693603515625,297.36627197265625,286.2505187988281,1.0,0.5174819827079773,0.4670630991458893,0.4670630991458893,1.0,1.0,-2.718833446502685,0.9315407276153564,1.787292718887329,0.3217666745185852,1.0,1.0,0.0,126.84854125976562,135.0,33753.34765625,0.0,1731.1998291015625,1.0,278.1499938964844,280.16802978515625,291.264892578125,293.45703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638553619384766,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.82763671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3065.167724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133200,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621459960937,0.9990000128746032,0.6432411074638367,0.5166439414024353,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.26190185546875,0.8411127924919128,0.3416316509246826,0.3248381912708282,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618103027344,0.7995505332946777,0.2905822694301605,0.2048435658216476,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2616577148437,0.7497388124465942,0.2393574118614196,0.2289992421865463,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.7298275232315063,0.2190413326025009,0.9966232776641846,286.2619934082031,284.95001220703125,298.35821533203125,288.26007080078125,297.7038269042969,297.3638000488281,286.2632141113281,1.0,0.5192870497703552,0.4668556749820709,0.4668556749820709,1.0,1.0,-2.7276318073272705,0.9346477389335632,1.7929840087890625,0.3228617012500763,1.0,1.0,0.0,127.85021209716795,138.0,33838.05859375,0.0,1748.9234619140625,1.0,278.1499938964844,280.1730651855469,291.26824951171875,293.4654235839844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864712119102478,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.6123046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3073.20458984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133260,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2749938964844,0.9990000128746032,0.6439191102981567,0.5191401839256287,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2747497558594,0.8413418531417847,0.3435681760311126,0.3266892433166504,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746276855469,0.7989776134490967,0.2913565337657928,0.20540352165699,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27447509765625,0.7495102286338806,0.240266814827919,0.2298865020275116,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2743835449219,0.7291445136070251,0.2194051593542099,0.9984002113342284,286.2748413085937,284.95001220703125,298.3921203613281,288.2626342773437,297.7133483886719,297.3606872558594,286.27606201171875,1.0,0.5211842656135559,0.4665173292160034,0.4665173292160034,1.0,1.0,-2.736730098724365,0.9376255869865416,1.7991044521331787,0.3237583339214325,1.0,1.0,0.0,128.94070434570312,138.0,33925.29296875,0.0,1767.615478515625,1.0,278.1499938964844,280.1782531738281,291.271484375,293.473876953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656337857246399,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5474.5703125,0.0,1953.8612060546875,1895.4371337890625,0.0,3081.850830078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133320,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879333496094,0.9990000128746032,0.6444648504257202,0.5218220949172974,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2876892089844,0.841476321220398,0.3455051779747009,0.3285431265830993,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.7983149886131287,0.2921316921710968,0.2059659212827682,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.28741455078125,0.749200701713562,0.2411757558584213,0.2307757586240768,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873229980469,0.7283853888511658,0.2197653651237487,1.00017249584198,286.28778076171875,284.95001220703125,298.4254455566406,288.26519775390625,297.7223205566406,297.3570861816406,286.2890014648437,1.0,0.5231517553329468,0.4661789834499359,0.4661789834499359,1.0,1.0,-2.7460548877716064,0.9406720995903016,1.80538272857666,0.3246703743934631,1.0,1.0,0.0,130.10145568847656,141.0,34014.4765625,0.0,1787.0906982421875,1.0,278.1499938964844,280.18359375,291.27459716796875,293.4823913574219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866603672504425,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.66015625,0.0,1953.8612060546875,1895.4371337890625,0.0,3090.94970703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133380,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.9990000128746032,0.64487624168396,0.5246697664260864,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.8415274024009705,0.3474425077438354,0.3303994834423065,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.30059814453125,0.7975744605064392,0.2929075956344604,0.2065305113792419,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3004455566406,0.7488204836845398,0.2420841306447982,0.231666699051857,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30035400390625,0.727559506893158,0.2201218903064727,1.0019383430480957,286.30078125,284.95001220703125,298.4581298828125,288.2677307128906,297.7308044433594,297.3530578613281,286.3020324707031,1.0,0.5251815915107727,0.465840607881546,0.465840607881546,1.0,1.0,-2.755578756332397,0.9437930583953856,1.811785697937012,0.3256097137928009,1.0,1.0,0.0,131.32623291015625,141.0,34105.453125,0.0,1807.2894287109373,1.0,278.1499938964844,280.18902587890625,291.2776184082031,293.4908752441406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86761474609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.86767578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3100.4345703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133440,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3140563964844,0.9990000128746032,0.6451640725135803,0.5276414752006531,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3138122558594,0.8415169715881348,0.349380224943161,0.3322578072547912,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3136901855469,0.7967785000801086,0.2936841547489166,0.2070968151092529,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.7483895421028137,0.2429919689893722,0.2325588017702102,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134460449219,0.7266854047775269,0.2204751819372177,1.0036972761154177,286.3139038085937,284.95001220703125,298.490234375,288.270263671875,297.7389221191406,297.3487854003906,286.3151550292969,1.0,0.5272578597068787,0.4655022621154785,0.4655022621154785,1.0,1.0,-2.765249490737915,0.9469673037528992,1.818282127380371,0.3265668153762817,1.0,1.0,0.0,132.6009979248047,129.0,34198.046875,0.0,1828.074462890625,1.0,278.1499938964844,280.1945495605469,291.2804870605469,293.4993591308594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686549067497253,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.18310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3110.192626953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133500,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3236389160156,0.9990000128746032,0.6455968022346497,0.5261350870132446,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32354736328125,0.8437202572822571,0.3513021767139435,0.3340556621551513,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.323486328125,0.7982496619224548,0.2944455444812774,0.207618698477745,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233947753906,0.7499275803565979,0.2438838630914688,0.2333895564079284,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3233642578125,0.7276526689529419,0.2208103835582733,1.0051534175872805,286.3235778808594,284.95001220703125,298.521728515625,288.2727966308594,297.7473449707031,297.345458984375,286.3241271972656,1.0,0.5271968841552734,0.465163916349411,0.465163916349411,1.0,1.0,-2.768991470336914,0.9477567076683044,1.8212348222732544,0.3266627788543701,1.0,1.0,0.0,132.27291870117188,129.0,34247.0859375,0.0,1832.2664794921875,1.0,278.1499938964844,280.1979064941406,291.2831420898437,293.5068359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696967959403992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.85888671875,0.0,1953.8612060546875,1895.4371337890625,0.0,3119.966552734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133560,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.9990000128746032,0.6466573476791382,0.5217288136482239,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.32794189453125,0.8473923802375793,0.3532060086727142,0.3358011543750763,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3279113769531,0.8011942505836487,0.2951901853084564,0.208102598786354,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.7527648210525513,0.2447611391544342,0.2341694682836532,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.327880859375,0.7298123240470886,0.2211313545703888,1.006364107131958,286.3279724121094,284.95001220703125,298.5526123046875,288.2753295898437,297.75738525390625,297.3451538085937,286.32818603515625,1.0,0.5261556506156921,0.4647784531116485,0.4647784531116485,1.0,1.0,-2.7687737941741943,0.9468882083892822,1.8218854665756223,0.325865775346756,1.0,1.0,0.0,130.89710998535156,132.0,34257.76953125,0.0,1825.436767578125,1.0,278.1499938964844,280.19879150390625,291.28466796875,293.5110168457031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705897331237793,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.25146484375,0.0,1953.8612060546875,1895.4371337890625,0.0,3128.34228515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133620,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3327941894531,0.9990000128746032,0.6481508612632751,0.5197957754135132,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3326721191406,0.8498321771621704,0.3551084399223327,0.3375663459300995,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33258056640625,0.8028724193572998,0.29593425989151,0.2086019515991211,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33251953125,0.7545048594474792,0.2456406205892563,0.2349728047847747,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3324584960937,0.7309443950653076,0.2214567512273788,1.0076923370361328,286.33270263671875,284.95001220703125,298.5828857421875,288.27783203125,297.7686462402344,297.346923828125,286.3333435058594,1.0,0.5264452695846558,0.4643929898738861,0.4643929898738861,1.0,1.0,-2.7717225551605225,0.947292149066925,1.8244303464889529,0.325417160987854,1.0,1.0,0.0,130.39822387695312,132.0,34284.0546875,0.0,1827.6197509765625,1.0,278.1499938964844,280.2001037597656,291.2852478027344,293.5130615234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712369203567505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.97119140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3134.413330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133680,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.9990000128746032,0.6496106386184692,0.5190874934196472,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.8516511917114258,0.3570124804973602,0.339347630739212,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.34002685546875,0.8039206862449646,0.2966795861721039,0.2091133892536163,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399353027344,0.7556949257850647,0.2465214878320694,0.2357939481735229,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.7315692901611328,0.2217851430177688,1.0091142654418943,286.34014892578125,284.95001220703125,298.612548828125,288.2803649902344,297.77960205078125,297.3485107421875,286.3409118652344,1.0,0.5270435214042664,0.4640075266361236,0.4640075266361236,1.0,1.0,-2.776320219039917,0.9483395218849182,1.827980756759644,0.3253501951694488,1.0,1.0,0.0,130.34327697753906,135.0,34324.76171875,0.0,1834.43994140625,1.0,278.1499938964844,280.2024841308594,291.2861022949219,293.5157470703125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871722936630249,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.03076171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3138.97216796875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133740,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3486633300781,0.9990000128746032,0.6509482264518738,0.5191092491149902,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.8530933260917664,0.3589187264442444,0.3411391973495483,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34844970703125,0.8045907616615295,0.2974264919757843,0.2096321433782577,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.34832763671875,0.7565506100654602,0.2474029958248138,0.2366245239973068,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3482666015625,0.731888473033905,0.222114697098732,1.0105857849121094,286.3485717773437,284.95001220703125,298.6416320800781,288.2828369140625,297.7899475097656,297.3494873046875,286.3493957519531,1.0,0.5279290080070496,0.4636220633983612,0.4636220633983612,1.0,1.0,-2.7818877696990967,0.9497686624526978,1.832119107246399,0.3254502117633819,1.0,1.0,0.0,130.5489044189453,135.0,34374.5,0.0,1844.01416015625,1.0,278.1499938964844,280.20538330078125,291.2876281738281,293.51959228515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482753753662,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.8994140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3142.9619140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133800,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578796386719,0.9990000128746032,0.6521275043487549,0.5197221040725708,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.854226291179657,0.3608278036117553,0.3429401516914367,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.8049547672271729,0.2981755137443542,0.2101574093103408,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3575134277344,0.7571327090263367,0.2482853382825851,0.2374629229307174,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3574523925781,0.7319588661193848,0.2224446982145309,1.0120947360992432,286.3577880859375,284.95001220703125,298.6700744628906,288.28533935546875,297.799560546875,297.34967041015625,286.3586730957031,1.0,0.5290466547012329,0.4632366001605987,0.4632366001605987,1.0,1.0,-2.7882394790649414,0.9515050649642944,1.836734414100647,0.3256836235523224,1.0,1.0,0.0,130.96572875976562,138.0,34432.109375,0.0,1855.843505859375,1.0,278.1499938964844,280.2087707519531,291.28985595703125,293.5246276855469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725836277008057,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.48974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3147.044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133860,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677978515625,0.9990000128746032,0.6531291604042053,0.5208544731140137,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3676147460937,0.8550854921340942,0.3627399802207947,0.3447501063346863,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3675231933594,0.8050509095191956,0.298926830291748,0.2106888592243194,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3674011230469,0.7574735879898071,0.2491685897111892,0.238308385014534,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.7318108081817627,0.2227744907140731,1.013634204864502,286.36767578125,284.95001220703125,298.6979675292969,288.2878112792969,297.8085021972656,297.3489990234375,286.3686218261719,1.0,0.5303677916526794,0.4629466533660888,0.4629466533660888,1.0,1.0,-2.795279026031494,0.9536948204040528,1.8415842056274407,0.3262180089950561,1.0,1.0,0.0,131.56898498535156,138.0,34496.83203125,0.0,1869.681640625,1.0,278.1499938964844,280.2126159667969,291.2926025390625,293.53076171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730720281600952,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.72509765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3151.6259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12133920,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782043457031,0.9990000128746032,0.6539612412452698,0.5223899483680725,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.8557312488555908,0.3646551072597503,0.3465676605701446,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3779296875,0.8049407601356506,0.2996803522109985,0.2112254649400711,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778076171875,0.757627546787262,0.2500526010990143,0.2391595393419265,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3777160644531,0.7314938902854919,0.2231034636497497,1.015194535255432,286.3780822753906,284.95001220703125,298.7252197265625,288.290283203125,297.8167724609375,297.3475341796875,286.37908935546875,1.0,0.5318465828895569,0.462656706571579,0.462656706571579,1.0,1.0,-2.8028507232666016,0.9561045169830322,1.846746206283569,0.326854944229126,1.0,1.0,0.0,132.318115234375,141.0,34567.2578125,0.0,1885.114013671875,1.0,278.1499938964844,280.2167663574219,291.295654296875,293.53765869140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736365437507629,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.45361328125,0.0,1953.8612060546875,1895.4371337890625,0.0,3156.919921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
