time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133980,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3890991210937,0.9990000128746032,0.654615581035614,0.5242910981178284,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.388916015625,0.8561837673187256,0.3665732145309448,0.3483925461769104,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3887939453125,0.8046455979347229,0.3004359602928161,0.2117669135332107,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.388671875,0.7576130032539368,0.2509372532367706,0.2400158643722534,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3885803222656,0.7310250401496887,0.2234310805797577,1.0167711973190308,286.38897705078125,284.95001220703125,298.7518920898437,288.292724609375,297.8243408203125,297.3453369140625,286.3899841308594,1.0,0.5334679484367371,0.4623667895793915,0.4623667895793915,1.0,1.0,-2.8109025955200195,0.9587004780769348,1.8522021770477293,0.3275726437568664,1.0,1.0,0.0,133.2008056640625,141.0,34643.0390625,0.0,1902.019287109375,1.0,278.1499938964844,280.22125244140625,291.2988586425781,293.5451965332031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742901682853699,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.6240234375,0.0,1953.8612060546875,1895.4371337890625,0.0,3163.05029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134040,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.9990000128746032,0.655116081237793,0.5264626741409302,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001159667969,0.8564937114715576,0.3684938848018646,0.3502231538295746,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000244140625,0.8042157888412476,0.3011932373046875,0.2123120874166488,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.7574753165245056,0.2518223524093628,0.2408760339021682,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998107910156,0.7304455041885376,0.2237572371959686,1.0183578729629517,286.4001770019531,284.95001220703125,298.7779846191406,288.295166015625,297.83135986328125,297.3426208496094,286.4012451171875,1.0,0.5351946353912354,0.4620768427848816,0.4620768427848816,1.0,1.0,-2.819307804107666,0.9614320993423462,1.85787570476532,0.328348696231842,1.0,1.0,0.0,134.18402099609375,144.0,34722.99609375,0.0,1920.055908203125,1.0,278.1499938964844,280.2260131835937,291.3020935058594,293.5530700683594,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875022828578949,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,3169.9208984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134100,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4118957519531,0.9990000128746032,0.6554566025733948,0.5288794636726379,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.41168212890625,0.8566755056381226,0.3704172074794769,0.3520593345165252,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4115905761719,0.803665816783905,0.3019521236419678,0.2128607481718063,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41143798828125,0.7572275996208191,0.2527078092098236,0.2417396605014801,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4113464355469,0.7297671437263489,0.2240817993879318,1.0199520587921145,286.4117431640625,284.95001220703125,298.803466796875,288.297607421875,297.837890625,297.3394470214844,286.412841796875,1.0,0.5370165705680847,0.4617868959903717,0.4617868959903717,1.0,1.0,-2.8280320167541504,0.964285373687744,1.8637465238571167,0.3291771411895752,1.0,1.0,0.0,135.259765625,144.0,34807.04296875,0.0,1939.1455078125,1.0,278.1499938964844,280.23101806640625,291.3052978515625,293.5612487792969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758336901664734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.9208984375,0.0,1953.8612060546875,1895.4371337890625,0.0,3177.524169921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134160,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4237670898437,0.9990000128746032,0.6556069850921631,0.5314841866493225,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4235534667969,0.8567603230476379,0.3723433315753937,0.3539003431797027,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.8030264377593994,0.3027125895023346,0.213412269949913,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.756897509098053,0.2535936236381531,0.242606058716774,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.7290173172950745,0.2244107574224472,1.021561622619629,286.42364501953125,284.95001220703125,298.8283386230469,288.3000183105469,297.8438720703125,297.3359375,286.4247436523437,1.0,0.538913905620575,0.4613670110702514,0.4613670110702514,1.0,1.0,-2.837013006210327,0.9669798612594604,1.8700331449508667,0.3297912180423736,1.0,1.0,0.0,136.40879821777344,132.0,34895.4609375,0.0,1959.1107177734373,1.0,278.1499938964844,280.2362670898437,291.30841064453125,293.569580078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767114281654358,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.025390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3185.754150390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134220,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.9990000128746032,0.6558324694633484,0.5296355485916138,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.8591549396514893,0.3742560148239136,0.3556831479072571,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322509765625,0.8046382069587708,0.3034583926200866,0.2139198184013366,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.7585828900337219,0.2544642090797424,0.2434118390083313,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.7300971746444702,0.2247309684753418,1.0229103565216064,286.4323425292969,284.95001220703125,298.8526306152344,288.30242919921875,297.8499450683594,297.3331604003906,286.43280029296875,1.0,0.5387035608291626,0.4609471559524536,0.4609471559524536,1.0,1.0,-2.8401498794555664,0.9673233032226562,1.8728266954422,0.3295677602291107,1.0,1.0,0.0,135.95037841796875,132.0,34943.12890625,0.0,1961.9390869140625,1.0,278.1499938964844,280.2395324707031,291.311279296875,293.5770874023437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776272535324097,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.68408203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3194.340087890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134280,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.9990000128746032,0.6566698551177979,0.5249258279800415,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4357604980469,0.8630765080451965,0.3761520385742187,0.3574157953262329,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.43572998046875,0.8076831102371216,0.3041875064373016,0.2143898606300354,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.7615918517112732,0.2553204596042633,0.2441675364971161,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.7323586940765381,0.2250388264656067,1.0240405797958374,286.4357604980469,284.95001220703125,298.8763427734375,288.3048095703125,297.8572692871094,297.3327331542969,286.4358825683594,1.0,0.5375398397445679,0.4605272710323334,0.4605272710323334,1.0,1.0,-2.839409589767456,0.9661436676979064,1.8732659816741943,0.3285680115222931,1.0,1.0,0.0,134.4508056640625,135.0,34951.45703125,0.0,1953.485595703125,1.0,278.1499938964844,280.24029541015625,291.31304931640625,293.5814208984375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784343600273132,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.9873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,3201.906494140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134340,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9990000128746032,0.6579782962799072,0.522762656211853,297.4510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.439208984375,0.865669310092926,0.3780467212200165,0.3591699302196502,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.43914794921875,0.8094040155410767,0.3049151301383972,0.2148758620023727,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390869140625,0.7634388208389282,0.2561784088611603,0.2449477165937423,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4390563964844,0.7335672974586487,0.2253466546535492,1.0252872705459597,286.4392395019531,284.95001220703125,298.8994445800781,288.3071594238281,297.8655700683594,297.3340148925781,286.43975830078125,1.0,0.5377276539802551,0.4601074159145355,0.4601074159145355,1.0,1.0,-2.841926097869873,0.9662671685218812,1.8756589889526367,0.3279269337654114,1.0,1.0,0.0,133.86277770996094,135.0,34972.625,0.0,1954.7003173828125,1.0,278.1499938964844,280.2413330078125,291.31378173828125,293.5834350585937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790189623832703,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.4033203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3207.3857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134400,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4453430175781,0.9990000128746032,0.6592851281166077,0.5218759775161743,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452514648437,0.8675826787948608,0.3799423575401306,0.360940545797348,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4451904296875,0.8104738593101501,0.305642306804657,0.2153735607862472,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4450988769531,0.7646946310997009,0.2570363879203796,0.2457455098628997,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445068359375,0.7342433333396912,0.2256517261266708,1.0266070365905762,286.4452819824219,284.95001220703125,298.9219665527344,288.3095092773437,297.8736267089844,297.335205078125,286.44586181640625,1.0,0.5382372736930847,0.4596875309944153,0.4596875309944153,1.0,1.0,-2.8461296558380127,0.9670430421829224,1.8790866136550903,0.3276759386062622,1.0,1.0,0.0,133.74063110351562,138.0,35007.13671875,0.0,1960.891357421875,1.0,278.1499938964844,280.24334716796875,291.3146057128906,293.5858764648437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794516324996948,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.044921875,0.0,1953.8612060546875,1895.4371337890625,0.0,3211.441162109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134460,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4523620605469,0.9990000128746032,0.6604817509651184,0.5217611789703369,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4522399902344,0.8690772652626038,0.3818395435810089,0.36272132396698,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8111527562141418,0.30636927485466,0.2158777415752411,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520874023437,0.7655850648880005,0.2578935027122497,0.2465519458055496,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4520263671875,0.7345913648605347,0.225953996181488,1.0279569625854492,286.4522705078125,284.95001220703125,298.9438781738281,288.31182861328125,297.8813171386719,297.3359375,286.4529724121094,1.0,0.5390440225601196,0.4593527019023895,0.4593527019023895,1.0,1.0,-2.851327657699585,0.9683758020401,1.8829518556594849,0.3277654647827148,1.0,1.0,0.0,133.8953399658203,138.0,35050.546875,0.0,1970.052734375,1.0,278.1499938964844,280.245849609375,291.3160400390625,293.5892944335937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798222541809082,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.46142578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3214.914794921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134520,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602355957031,0.9990000128746032,0.6615104675292969,0.5222698450088501,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4601135253906,0.8702294826507568,0.3837393522262573,0.3645115196704864,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.811519205570221,0.3070970475673675,0.2163876742124557,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599609375,0.766177237033844,0.2587502598762512,0.2473653256893158,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4598693847656,0.7346741557121277,0.2262554317712783,1.0293346643447876,286.4601745605469,284.95001220703125,298.9652099609375,288.3141174316406,297.8883972167969,297.33599853515625,286.4609069824219,1.0,0.5400915145874023,0.4590178728103637,0.4590178728103637,1.0,1.0,-2.857335329055786,0.9700353145599364,1.88729989528656,0.3280056715011596,1.0,1.0,0.0,134.27392578125,141.0,35102.43359375,0.0,1981.64990234375,1.0,278.1499938964844,280.2489013671875,291.31805419921875,293.5937805175781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880198061466217,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.62890625,0.0,1953.8612060546875,1895.4371337890625,0.0,3218.43701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134580,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46893310546875,0.9990000128746032,0.6623327732086182,0.5233229398727417,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46881103515625,0.8710810542106628,0.3856426775455475,0.3663111329078674,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4687194824219,0.8116157650947571,0.3078262209892273,0.2169032543897628,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4686279296875,0.7665082216262817,0.2596070170402527,0.2481850981712341,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4685363769531,0.7345274686813354,0.2265578508377075,1.0307437181472778,286.4688415527344,284.95001220703125,298.9859924316406,288.3163757324219,297.894775390625,297.3352966308594,286.4696655273437,1.0,0.5413507223129272,0.4586830735206604,0.4586830735206604,1.0,1.0,-2.864061117172241,0.9719732999801636,1.892087697982788,0.3283681571483612,1.0,1.0,0.0,134.84918212890625,141.0,35162.75,0.0,1995.423828125,1.0,278.1499938964844,280.25244140625,291.320556640625,293.5993957519531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806254267692566,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,3222.441650390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134640,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.478271484375,0.9990000128746032,0.6629535555839539,0.5247845649719238,297.4508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.8717067241668701,0.3875498473644256,0.3681190013885498,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4780578613281,0.8115118145942688,0.3085570633411407,0.2174235433340072,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779663085937,0.7666436433792114,0.2604641318321228,0.2490100264549255,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.7342115044593811,0.2268626093864441,1.0321840047836304,286.4781799316406,284.95001220703125,299.0061340332031,288.3186340332031,297.9005432128906,297.3339538574219,286.47906494140625,1.0,0.5427704453468323,0.4583482444286346,0.4583482444286346,1.0,1.0,-2.871337652206421,0.9741232991218568,1.89721429347992,0.3288232982158661,1.0,1.0,0.0,135.5736846923828,144.0,35230.08984375,0.0,2010.890380859375,1.0,278.1499938964844,280.25640869140625,291.3233947753906,293.6058349609375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88112872838974,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.03369140625,0.0,1953.8612060546875,1895.4371337890625,0.0,3227.157470703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134700,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4882507324219,0.9990000128746032,0.6633607745170593,0.5266091227531433,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48809814453125,0.8721326589584351,0.3894613683223724,0.3699351847171783,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.8112314939498901,0.3092897832393646,0.2179483920335769,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.7666068077087402,0.2613217532634735,0.2498398274183273,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.48779296875,0.7337484359741211,0.2271705865859985,1.033658146858215,286.4881286621094,284.95001220703125,299.0257263183594,288.32086181640625,297.9057312011719,297.3320617675781,286.48907470703125,1.0,0.5443342328071594,0.4580134153366089,0.4580134153366089,1.0,1.0,-2.879112482070923,0.9764642715454102,1.9026480913162231,0.3293614685535431,1.0,1.0,0.0,136.43240356445312,144.0,35304.1015625,0.0,2027.9088134765625,1.0,278.1499938964844,280.26080322265625,291.3263854980469,293.61297607421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817244172096252,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.08349609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3232.739013671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134760,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49871826171875,0.9990000128746032,0.6635643839836121,0.5287243723869324,297.45098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4985656738281,0.8723999261856079,0.3913773596286773,0.3717590570449829,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4984436035156,0.8108112812042236,0.3100243210792541,0.2184771746397018,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49835205078125,0.7664337754249573,0.2621800303459167,0.2506738007068634,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4982604980469,0.7331706881523132,0.2274817824363708,1.0351641178131104,286.49859619140625,284.95001220703125,299.0447082519531,288.3230285644531,297.910400390625,297.32977294921875,286.49957275390625,1.0,0.546014666557312,0.4575888812541961,0.4575888812541961,1.0,1.0,-2.887294054031372,0.9787785410881042,1.9085155725479128,0.3297852277755737,1.0,1.0,0.0,137.40052795410156,147.0,35383.76953125,0.0,2046.2254638671875,1.0,278.1499938964844,280.2655334472656,291.3294677734375,293.6206359863281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824143409729004,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.5810546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3239.202880859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134820,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5096130371094,0.9990000128746032,0.6635753512382507,0.5310777425765991,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50946044921875,0.8725386261940002,0.3932976424694061,0.3735899627208709,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.50933837890625,0.8102775812149048,0.3107604086399078,0.2190093845129013,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5092468261719,0.7661510705947876,0.2630387842655182,0.2515113055706024,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5091247558594,0.7325015068054199,0.2277955263853073,1.0366976261138916,286.5094909667969,284.95001220703125,299.0631408691406,288.3251953125,297.9147033691406,297.3272705078125,286.510498046875,1.0,0.5477911829948425,0.4571643471717834,0.4571643471717834,1.0,1.0,-2.8958120346069336,0.9812055230140686,1.91460645198822,0.3302492797374725,1.0,1.0,0.0,138.46005249023438,147.0,35468.02734375,0.0,2065.649169921875,1.0,278.1499938964844,280.2705383300781,291.3324890136719,293.62860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831930160522461,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,3246.49658203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134880,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5208435058594,0.9990000128746032,0.6634150147438049,0.5336179137229919,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52069091796875,0.8725779056549072,0.3952217698097229,0.3754269480705261,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52056884765625,0.8096556067466736,0.3114976286888122,0.2195442616939544,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5204467773437,0.7657842040061951,0.2638977766036987,0.2523515522480011,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5203552246094,0.7317624688148499,0.2281104475259781,1.0382506847381592,286.5207214355469,284.95001220703125,299.0809631347656,288.3273010253906,297.9188232421875,297.32476806640625,286.5217590332031,1.0,0.54964280128479,0.4567398428916931,0.4567398428916931,1.0,1.0,-2.904592275619507,0.9837283492088318,1.9208638668060305,0.3307529389858246,1.0,1.0,0.0,139.59300231933594,150.0,35555.58203125,0.0,2085.980712890625,1.0,278.1499938964844,280.2757263183594,291.3354187011719,293.6367492675781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840464353561401,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3254.4892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12134940,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5323791503906,0.9990000128746032,0.6630832552909851,0.536327064037323,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321960449219,0.872528612613678,0.3971494734287262,0.3772697448730469,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8089539408683777,0.312235563993454,0.2200815081596374,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.7653428316116333,0.2647567391395569,0.2531941831111908,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5318603515625,0.7309610843658447,0.2284252196550369,1.039817452430725,286.5322570800781,284.95001220703125,299.0982360839844,288.3293762207031,297.9228210449219,297.3223571777344,286.5332946777344,1.0,0.5515618920326233,0.4563153088092804,0.4563153088092804,1.0,1.0,-2.913604736328125,0.9863349199295044,1.9272698163986208,0.3312907814979553,1.0,1.0,0.0,140.7935333251953,150.0,35645.7421875,0.0,2107.15283203125,1.0,278.1499938964844,280.2811279296875,291.3382263183594,293.6449584960937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849680423736572,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.81689453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3263.119384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135000,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440368652344,0.9990000128746032,0.6626017689704895,0.5391649603843689,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5438842773437,0.8724130988121033,0.3990799486637115,0.3791171014308929,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.8081917762756348,0.3129735291004181,0.220620259642601,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.54364013671875,0.7648463845252991,0.2656150758266449,0.2540382146835327,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.54351806640625,0.7301127314567566,0.228737786412239,1.0413868427276611,286.5439147949219,284.95001220703125,299.1148986816406,288.3314208984375,297.9267272949219,297.3201904296875,286.54498291015625,1.0,0.5535309314727783,0.4558907747268677,0.4558907747268677,1.0,1.0,-2.9227845668792725,0.9889994859695436,1.93378496170044,0.3318514227867126,1.0,1.0,0.0,142.04713439941406,138.0,35737.2421875,0.0,2128.992919921875,1.0,278.1499938964844,280.2865905761719,291.3408508300781,293.6531677246094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859390616416931,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3272.210693359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135060,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521850585937,0.9990000128746032,0.6622418165206909,0.5375237464904785,297.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5521240234375,0.8746989369392395,0.4009951651096344,0.3809045851230621,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.55206298828125,0.8096092939376831,0.3136940896511078,0.2211128920316696,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5520324707031,0.7664072513580322,0.2664558887481689,0.2548191845417022,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5519714355469,0.7310715317726135,0.2290307432413101,1.0426487922668457,286.5521240234375,284.95001220703125,299.1309814453125,288.3334045410156,297.9306640625,297.3187255859375,286.5525207519531,1.0,0.5533837676048279,0.4554052948951721,0.4554052948951721,1.0,1.0,-2.926025152206421,0.9891940355300904,1.936830997467041,0.3314821124076843,1.0,1.0,0.0,141.65528869628906,138.0,35784.98828125,0.0,2132.560302734375,1.0,278.1499938964844,280.2898864746094,291.3431091308594,293.6602783203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869293928146362,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.82275390625,0.0,1953.8612060546875,1895.4371337890625,0.0,3281.480224609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135120,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.9990000128746032,0.6625052690505981,0.5330144166946411,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8785511255264282,0.4028891921043396,0.3826383352279663,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.55474853515625,0.8123846054077148,0.3143943548202514,0.2215652018785476,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547180175781,0.7693051099777222,0.2672792375087738,0.2555467486381531,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5547180175781,0.7331898212432861,0.2293064147233963,1.0436515808105469,286.55474853515625,284.95001220703125,299.1465148925781,288.3353576660156,297.93505859375,297.3184509277344,286.5547790527344,1.0,0.5522759556770325,0.4549198150634765,0.4549198150634765,1.0,1.0,-2.925318956375122,0.9878467917442322,1.937472105026245,0.3303277194499969,1.0,1.0,0.0,140.19842529296875,141.0,35791.984375,0.0,2124.087890625,1.0,278.1499938964844,280.2905578613281,291.34423828125,293.6639404296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877856731414795,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.91064453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3289.493408203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135180,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.9990000128746032,0.663223922252655,0.5310409665107727,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55718994140625,0.8810261487960815,0.4047718346118927,0.3843872547149658,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5571594238281,0.8139089345932007,0.3150911927223205,0.2220316976308822,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.7710241079330444,0.2681027054786682,0.2562967538833618,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570678710937,0.7342718839645386,0.2295844554901123,1.0447676181793213,286.5572204589844,284.95001220703125,299.16143798828125,288.3372802734375,297.93975830078125,297.3187866210937,286.5576171875,1.0,0.5525062084197998,0.4544343650341034,0.4544343650341034,1.0,1.0,-2.9278404712677,0.9877755641937256,1.940064787864685,0.3295046985149383,1.0,1.0,0.0,139.66305541992188,141.0,35811.484375,0.0,2125.728759765625,1.0,278.1499938964844,280.29150390625,291.34429931640625,293.66522216796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883984088897705,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.08642578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3295.226806640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135240,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621643066406,0.9990000128746032,0.663923978805542,0.5303158164024353,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5621032714844,0.8828054070472717,0.4066409170627594,0.3861407041549682,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5620422363281,0.8148258328437805,0.3157873451709747,0.2225091010332107,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.7721561789512634,0.2689261734485626,0.2570635974407196,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619506835937,0.7348429560661316,0.2298628687858581,1.045969843864441,286.5621032714844,284.95001220703125,299.1758117675781,288.3391418457031,297.94415283203125,297.3189392089844,286.5625915527344,1.0,0.5530458688735962,0.4539488852024078,0.4539488852024078,1.0,1.0,-2.932014942169189,0.9883350729942322,1.9436798095703125,0.3290614783763885,1.0,1.0,0.0,139.59164428710938,144.0,35844.05078125,0.0,2132.508056640625,1.0,278.1499938964844,280.2933959960937,291.344482421875,293.6668701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888447284698486,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.48681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,3299.401611328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135300,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5680236816406,0.9990000128746032,0.6645029783248901,0.5303401947021484,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56793212890625,0.8841560482978821,0.4085000455379486,0.3878915309906006,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.56787109375,0.8153789043426514,0.3164832592010498,0.2229928225278854,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5678100585937,0.7729295492172241,0.2697489857673645,0.257839024066925,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5677490234375,0.7351021766662598,0.2301398515701294,1.0472118854522705,286.5679626464844,284.95001220703125,299.1896057128906,288.3409423828125,297.9482116699219,297.3188171386719,286.5685119628906,1.0,0.5538722276687622,0.4534634053707123,0.4534634053707123,1.0,1.0,-2.9371531009674072,0.9892646074295044,1.9478884935379028,0.3287794589996338,1.0,1.0,0.0,139.7937469482422,144.0,35885.22265625,0.0,2142.325927734375,1.0,278.1499938964844,280.2957763671875,291.3452453613281,293.6695251464844,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892184495925903,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.65478515625,0.0,1953.8612060546875,1895.4371337890625,0.0,3302.897705078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135360,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5747375488281,0.9990000128746032,0.6649089455604553,0.5309808850288391,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5746459960937,0.8851534724235535,0.4103556275367737,0.3896435499191284,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5745544433594,0.8156346678733826,0.3171795010566711,0.223482146859169,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744934082031,0.7734056115150452,0.2705712914466858,0.258621484041214,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5744323730469,0.7351034879684448,0.2304153740406036,1.0484832525253296,286.5746765136719,284.95001220703125,299.20281982421875,288.3426818847656,297.9519958496094,297.3183288574219,286.5753173828125,1.0,0.5549342036247253,0.4530904591083526,0.4530904591083526,1.0,1.0,-2.943084716796875,0.9907315373420716,1.9523531198501587,0.3288627862930298,1.0,1.0,0.0,140.22108459472656,147.0,35934.34375,0.0,2154.668701171875,1.0,278.1499938964844,280.2986755371094,291.3466491699219,293.6732482910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889589250087738,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.5537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,3306.3662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135420,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58221435546875,0.9990000128746032,0.6651149392127991,0.5321332216262817,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5821228027344,0.8858593702316284,0.4122115671634674,0.3914004862308502,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.58203125,0.8156455159187317,0.3178763687610626,0.2239764779806137,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.7736345529556274,0.2713931500911712,0.2594098150730133,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818786621094,0.7348913550376892,0.2306894212961197,1.0497781038284302,286.5821533203125,284.95001220703125,299.2154846191406,288.3443908691406,297.9554138183594,297.3175354003906,286.5828552246094,1.0,0.5561922192573547,0.452717512845993,0.452717512845993,1.0,1.0,-2.949678421020508,0.9924669861793518,1.9572113752365112,0.3290720582008362,1.0,1.0,0.0,140.83636474609375,147.0,35990.65234375,0.0,2169.146240234375,1.0,278.1499938964844,280.302001953125,291.3484802246094,293.677978515625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900057077407837,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.09814453125,0.0,1953.8612060546875,1895.4371337890625,0.0,3310.260986328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135480,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5903015136719,0.9990000128746032,0.6651285290718079,0.5336798429489136,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8863418698310852,0.4140695035457611,0.39316326379776,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.815468966960907,0.3185737729072571,0.2244748175144195,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59002685546875,0.7736735939979553,0.2722145318984985,0.2602025866508484,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899353027344,0.7345159649848938,0.2309618890285492,1.051089644432068,286.5902099609375,284.95001220703125,299.2275390625,288.34600830078125,297.95849609375,297.3164978027344,286.5909729003906,1.0,0.5576015114784241,0.452344536781311,0.452344536781311,1.0,1.0,-2.9567837715148926,0.9943959712982178,1.9623879194259644,0.3293655216693878,1.0,1.0,0.0,141.5978240966797,150.0,36052.734375,0.0,2185.30810546875,1.0,278.1499938964844,280.3056640625,291.3506164550781,293.6834716796875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904888033866882,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.14599609375,0.0,1953.8612060546875,1895.4371337890625,0.0,3314.778564453125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135540,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.59893798828125,0.9990000128746032,0.6649394035339355,0.5355802178382874,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.59881591796875,0.8866257071495056,0.4159302413463592,0.3949326872825622,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5987243652344,0.8151254653930664,0.3192715346813202,0.2249767482280731,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986328125,0.7735434770584106,0.2730352580547333,0.2609992623329162,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5985412597656,0.7339954376220703,0.2312322705984115,1.052414059638977,286.5988464355469,284.95001220703125,299.23907470703125,288.3475952148437,297.9612731933594,297.3153076171875,286.5996398925781,1.0,0.5591464042663574,0.4519715905189514,0.4519715905189514,1.0,1.0,-2.9643471240997314,0.996496856212616,1.9678502082824707,0.3297339379787445,1.0,1.0,0.0,142.49176025390625,150.0,36120.078125,0.0,2203.009521484375,1.0,278.1499938964844,280.30963134765625,291.3528747558594,293.6895446777344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89105224609375,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.63330078125,0.0,1953.8612060546875,1895.4371337890625,0.0,3320.046630859375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135600,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6080017089844,0.9990000128746032,0.6645644307136536,0.5377546548843384,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.8867574334144592,0.4177939593791961,0.3967081904411316,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.8146538138389587,0.3199693858623504,0.2254813760519027,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6076965332031,0.7732837796211243,0.2738551497459411,0.2617987096309662,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60760498046875,0.7333640456199646,0.2314999103546142,1.0537443161010742,286.60791015625,284.95001220703125,299.25,288.3490905761719,297.9638671875,297.3140563964844,286.6087646484375,1.0,0.560795783996582,0.4515986442565918,0.4515986442565918,1.0,1.0,-2.9722609519958496,0.998727798461914,1.973533272743225,0.3301593065261841,1.0,1.0,0.0,143.4898681640625,153.0,36193.12890625,0.0,2221.936767578125,1.0,278.1499938964844,280.31396484375,291.3551330566406,293.6960144042969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916950225830078,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.55517578125,0.0,1953.8612060546875,1895.4371337890625,0.0,3326.055908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135660,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.9990000128746032,0.6640062928199768,0.5401689410209656,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173400878906,0.8867576718330383,0.4196605980396271,0.3984895646572113,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6172180175781,0.8140709400177002,0.3206669092178345,0.2259882539510727,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6171264648437,0.7729123830795288,0.2746738791465759,0.262600302696228,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.7326366305351257,0.2317638844251632,1.0550752878189087,286.6173400878906,284.95001220703125,299.2606506347656,288.35125732421875,297.9662170410156,297.3128662109375,286.6181945800781,1.0,0.5625360608100891,0.4511142671108246,0.4511142671108246,1.0,1.0,-2.9804763793945312,1.0008333921432495,1.9796431064605715,0.3303963541984558,1.0,1.0,0.0,144.5803985595703,153.0,36269.046875,0.0,2241.959228515625,1.0,278.1499938964844,280.3184814453125,291.3575439453125,293.7027893066406,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923431038856506,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.75634765625,0.0,1953.8612060546875,1895.4371337890625,0.0,3332.11328125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135720,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.9990000128746032,0.6632822751998901,0.5427721738815308,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.62713623046875,0.8866559863090515,0.4215298891067505,0.4002759456634521,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62701416015625,0.8134011030197144,0.3213638067245483,0.226496621966362,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269226074219,0.7724546194076538,0.2754912376403808,0.2634032070636749,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268310546875,0.7318345308303833,0.2320231944322586,1.0563994646072388,286.6271667480469,284.95001220703125,299.27130126953125,288.3548583984375,297.9686279296875,297.311767578125,286.6280517578125,1.0,0.5643466114997864,0.4506299197673797,0.4506299197673797,1.0,1.0,-2.988920450210572,1.0030031204223633,1.9859174489974976,0.33064866065979,1.0,1.0,0.0,145.74514770507812,141.0,36348.328125,0.0,2262.86669921875,1.0,278.1499938964844,280.3232116699219,291.3607788085937,293.7103271484375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929203152656555,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.38232421875,0.0,1953.8612060546875,1895.4371337890625,0.0,3337.507080078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12135780,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.9990000128746032,0.6626633405685425,0.5409325957298279,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336975097656,0.8889970779418945,0.423383504152298,0.4020023047924042,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336669921875,0.8148198127746582,0.3220424950122833,0.2269583940505981,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6336364746094,0.7740737199783325,0.2762900292873382,0.264142245054245,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335754394531,0.7328159213066101,0.2322610318660736,1.0574054718017578,286.6336975097656,284.95001220703125,299.28192138671875,288.3598022460937,297.9711303710937,297.3111267089844,286.6339416503906,1.0,0.5640622973442078,0.4501455426216125,0.4501455426216125,1.0,1.0,-2.991454839706421,1.0028653144836426,1.9885895252227783,0.3301310241222381,1.0,1.0,0.0,145.26266479492188,141.0,36384.19140625,0.0,2264.908203125,1.0,278.1499938964844,280.3258056640625,291.3650207519531,293.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89341139793396,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.53125,0.0,1953.8612060546875,1895.4371337890625,0.0,3342.095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
